,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
0,2024-12-03 12:09:15,ON,VERY LOW,23.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.509001,2689.15,5.3393,2.095,79.83,0.27390000000000003,0.971,85.63,0.1371,66.0,23.0,67.0,22.4,65.5,23.1,67.5,22.7,65.5,23.0,63.5,22.9,505.0,65.5,22.9,398.0,Clouds,30.4,68,2854.61,5.7503,11.575001,22.857142857142858,65.78571428571429,451.5,12,1
1,2024-12-03 12:22:54,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.778,2690.5,0.33740000000000003,0.222,79.88,0.0449,0.325,85.66,0.056900000000000006,65.5,22.5,65.5,21.9,64.0,22.6,65.5,22.0,65.0,22.8,63.5,22.3,521.0,64.5,22.4,409.0,Clouds,30.46,68,2856.04,0.43920000000000003,1.325,22.357142857142858,64.78571428571429,465.0,12,1
2,2024-12-03 12:32:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2690.53,0.13970000000000002,0.08600000000000001,79.88,0.013000000000000001,0.096,85.66,0.014700000000000001,64.0,23.0,65.0,22.6,63.5,22.9,65.0,22.6,64.0,22.9,62.5,22.9,502.0,64.5,22.5,414.0,Clouds,30.46,68,2856.07,0.16740000000000002,0.7599999999999999,22.771428571428572,64.07142857142857,458.0,12,1
3,2024-12-03 12:42:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2690.55,0.1394,0.08600000000000001,79.88,0.0129,0.096,85.66,0.0146,63.5,23.4,64.5,23.1,63.0,23.3,64.5,23.2,63.5,23.2,62.0,23.2,512.0,63.0,23.2,424.0,Clouds,30.46,68,2856.09,0.1669,0.7639999999999999,23.228571428571428,63.42857142857143,468.0,12,1
4,2024-12-03 12:52:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2690.58,0.1389,0.08600000000000001,79.89,0.013000000000000001,0.095,85.67,0.0143,63.0,23.9,64.0,23.5,63.0,23.8,64.0,23.5,63.0,23.6,61.0,23.7,518.0,62.0,23.7,435.0,Clouds,30.46,68,2856.14,0.16620000000000001,0.7699999999999999,23.67142857142857,62.857142857142854,476.5,12,1
5,2024-12-03 13:02:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.585,2690.6,0.13820000000000002,0.08600000000000001,79.89,0.0131,0.096,85.67,0.0143,62.0,24.1,63.5,23.8,62.5,24.1,63.0,23.8,62.5,23.8,60.5,23.9,508.0,61.5,23.9,415.0,Clouds,30.46,68,2856.16,0.16560000000000002,0.7669999999999999,23.914285714285715,62.214285714285715,461.5,13,1
6,2024-12-03 13:12:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2690.62,0.1375,0.085,79.89,0.0131,0.096,85.67,0.0145,61.5,24.4,63.5,24.1,62.0,24.3,62.5,24.1,62.5,24.1,60.0,24.3,512.0,61.0,24.3,395.0,Clouds,31.97,60,2856.18,0.16510000000000002,0.7609999999999999,24.22857142857143,61.857142857142854,453.5,13,1
7,2024-12-03 13:22:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2690.64,0.1379,0.085,79.89,0.0128,0.096,85.67,0.0145,61.5,24.6,63.0,24.3,61.5,24.6,62.0,24.4,62.0,24.4,59.5,24.4,492.0,60.5,24.4,413.0,Clouds,31.97,60,2856.2,0.1652,0.7619999999999999,24.442857142857147,61.42857142857143,452.5,13,1
8,2024-12-03 13:32:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2690.67,0.1376,0.085,79.9,0.0131,0.096,85.68,0.0143,61.0,24.8,62.5,24.5,61.0,24.8,61.5,24.6,62.0,24.5,59.5,24.7,501.0,60.0,24.7,412.0,Clouds,31.97,60,2856.25,0.165,0.755,24.65714285714285,61.07142857142857,456.5,13,1
9,2024-12-03 13:42:54,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2690.69,0.13770000000000002,0.08600000000000001,79.9,0.0129,0.095,85.68,0.0145,61.0,25.0,62.5,24.7,61.0,25.0,61.0,24.8,62.0,24.7,59.0,24.8,493.0,60.0,24.9,427.0,Clouds,31.97,60,2856.27,0.16510000000000002,0.753,24.842857142857145,60.92857142857143,460.0,13,1
10,2024-12-03 13:52:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2690.71,0.13720000000000002,0.08600000000000001,79.9,0.013000000000000001,0.095,85.68,0.0145,60.5,25.2,62.5,24.9,60.5,25.1,61.0,24.9,61.5,24.9,59.0,25.0,502.0,59.5,25.0,408.0,Clouds,31.91,60,2856.29,0.16470000000000004,0.7579999999999999,25.0,60.642857142857146,455.0,13,1
11,2024-12-03 14:02:53,OFF,OFF,21.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2690.74,0.1368,0.08600000000000001,79.9,0.0131,0.096,85.68,0.014400000000000001,60.5,25.3,62.0,25.0,60.0,25.3,61.0,25.1,61.5,25.0,59.0,25.1,491.0,59.5,25.2,402.0,Clouds,31.91,60,2856.3199999999997,0.1643,0.7709999999999999,25.14285714285714,60.5,446.5,14,1
12,2024-12-03 14:22:54,ON,VERY LOW,21.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.426,2693.7,8.7357,2.081,79.98,0.2718,0.974,85.72,0.1366,59.5,23.9,57.0,23.1,58.5,23.7,59.0,23.4,58.5,24.0,58.0,23.7,498.0,58.5,23.8,407.0,Clouds,30.89,66,2859.3999999999996,9.1441,16.480999999999998,23.657142857142855,58.42857142857143,452.5,14,1
13,2024-12-03 14:32:54,ON,VERY LOW,21.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.431001,2694.91,5.1889,2.069,80.03,0.27,0.971,85.75,0.1366,61.5,23.3,58.5,22.7,58.5,23.4,62.0,22.9,59.5,23.5,59.0,23.2,493.0,59.0,23.1,417.0,Clouds,30.96,66,2860.69,5.5954999999999995,11.471001000000001,23.157142857142855,59.714285714285715,455.0,14,1
14,2024-12-03 14:42:55,ON,VERY LOW,21.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,15.052,2696.25,9.8627,2.142,80.07,0.2741,0.97,85.77,0.1369,60.0,23.2,57.5,22.3,57.5,23.1,59.5,22.6,57.5,23.1,57.0,23.1,496.0,58.5,22.9,413.0,Clouds,30.96,66,2862.09,10.273700000000002,18.163999999999998,22.9,58.214285714285715,454.5,14,1
15,2024-12-03 14:52:55,ON,VERY LOW,21.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.925,2697.2,5.5603,2.117,80.12,0.2722,0.965,85.79,0.1364,58.5,22.8,58.5,22.2,56.0,22.9,59.5,22.4,55.5,22.8,56.5,22.9,506.0,57.0,22.7,399.0,Clouds,30.89,66,2863.1099999999997,5.9689,12.007000000000001,22.67142857142857,57.357142857142854,452.5,14,1
16,2024-12-03 16:02:12,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,0.5750000000000001,2705.22,0.0893,2.058,80.43,0.2743,0.9510000000000001,85.95,0.1363,55.5,22.0,57.0,21.9,53.5,22.1,56.5,21.7,56.5,22.4,54.5,21.9,563.0,55.0,21.7,479.0,Rain,30.96,62,2871.5999999999995,0.4999,3.584,21.957142857142856,55.5,521.0,16,1
17,2024-12-03 16:07:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,0.5760000000000001,2705.24,0.15180000000000002,2.055,80.45,0.27240000000000003,0.9510000000000001,85.96,0.1353,58.0,21.9,59.25,21.85,58.0,22.1,61.0,21.5,58.5,22.3,57.0,21.9,557.0,57.0,21.9,442.0,Rain,31.38,61,2871.6499999999996,0.5595,3.5820000000000003,21.92142857142857,58.392857142857146,499.5,16,1
18,2024-12-03 16:12:13,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.85,2705.39,4.4786,2.066,80.48,0.2725,0.961,85.97,0.1365,59.5,22.3,61.5,21.8,59.0,22.3,61.0,21.8,59.0,22.4,57.0,22.1,557.0,58.5,22.0,457.0,Rain,31.38,61,2871.8399999999997,4.8876,9.877,22.099999999999998,59.357142857142854,507.0,16,1
19,2024-12-03 16:18:44,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.324,2705.9,8.6682,2.084,80.5,0.273,0.965,85.98,0.1368,60.0,22.2,61.75,21.85,60.0,22.4,62.5,21.8,62.0,22.5,58.5,22.0,542.0,59.5,22.2,456.0,Rain,31.38,61,2872.38,9.078,16.373,22.135714285714283,60.607142857142854,499.0,16,1
20,2024-12-03 16:23:13,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.41,2706.13,1.9921000000000002,2.053,80.53,0.2702,0.9530000000000001,86.0,0.1359,61.5,22.1,62.0,21.9,61.0,22.4,62.5,21.7,63.0,22.7,60.5,21.9,543.0,60.5,22.1,450.0,Clouds,31.38,61,2872.6600000000003,2.3982,6.416,22.114285714285717,61.57142857142857,496.5,16,1
21,2024-12-03 16:29:41,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.92,2706.51,6.8536,2.064,80.55,0.2718,0.9540000000000001,86.00999,0.1359,62.0,22.3,61.75,21.95,60.0,22.5,64.0,21.8,60.5,22.7,60.5,22.0,538.0,60.5,22.2,445.0,Rain,31.46,61,2873.0699900000004,7.2613,13.938,22.207142857142856,61.32142857142857,491.5,16,1
22,2024-12-03 16:34:13,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.036,2707.02,3.5807,2.062,80.58,0.2722,0.9530000000000001,86.02,0.1364,61.5,22.2,61.5,22.0,61.0,22.5,61.5,21.9,63.0,22.7,59.5,22.2,536.0,60.0,22.299999999999997,424.0,Rain,31.33,61,2873.62,3.9893,9.050999999999998,22.25714285714286,61.142857142857146,480.0,16,1
23,2024-12-03 16:40:38,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.393,2707.34,2.104,2.056,80.6,0.2733,0.9440000000000001,86.03,0.13620000000000002,62.0,22.3,61.0,22.1,60.5,22.6,62.0,22.0,63.0,22.8,59.5,22.2,521.0,59.5,22.4,442.0,Clouds,31.46,61,2873.9700000000003,2.5135,6.393,22.342857142857145,61.07142857142857,481.5,16,1
24,2024-12-03 16:46:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.896001,2707.81,6.2062,2.086,80.63,0.27440000000000003,0.9530000000000001,86.05,0.1363,61.0,22.4,60.5,22.2,60.0,22.6,62.0,22.0,62.0,22.8,59.0,22.3,515.0,60.0,22.5,435.0,Clouds,31.46,61,2874.4900000000002,6.6169,12.935001,22.4,60.642857142857146,475.0,16,1
25,2024-12-03 16:51:35,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.096,2708.08,1.8112,2.061,80.65,0.2722,0.9530000000000001,86.06,0.1366,62.0,22.1,60.25,22.2,60.0,22.5,62.5,21.8,61.0,22.8,60.0,22.1,521.0,60.0,22.5,442.0,Clouds,31.46,61,2874.79,2.22,6.11,22.285714285714285,60.82142857142857,481.5,16,1
26,2024-12-03 16:56:13,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.806,2708.36,4.3006,2.062,80.68,0.2715,0.9580000000000001,86.07,0.1371,62.0,22.3,60.0,22.2,59.5,22.6,62.5,21.9,60.5,22.8,60.0,22.2,519.0,60.5,22.5,452.0,Clouds,31.46,61,2875.11,4.7092,9.826,22.357142857142858,60.714285714285715,485.5,16,1
27,2024-12-03 17:01:59,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.927999,2708.98,4.7837,2.072,80.7,0.276,0.9550000000000001,86.08,0.1364,61.0,22.2,59.0,22.3,59.5,22.7,61.0,21.8,59.5,22.8,59.0,22.1,502.0,59.0,22.5,426.0,Clouds,31.46,61,2875.7599999999998,5.1960999999999995,10.954998999999999,22.342857142857145,59.714285714285715,464.0,17,1
28,2024-12-03 17:08:08,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.258,2709.25,3.3753,2.066,80.73,0.2723,0.9570000000000001,86.1,0.1364,62.0,22.0,59.25,22.35,59.0,22.6,60.5,21.8,60.5,22.8,59.0,22.0,515.0,59.0,22.5,433.0,Clouds,26.92,83,2876.08,3.7840000000000003,8.281,22.292857142857144,59.892857142857146,474.0,17,1
29,2024-12-03 17:12:43,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.925,2709.57,3.7604,2.124,80.75,0.27240000000000003,0.962,86.11,0.136,61.0,22.3,59.5,22.4,59.0,22.6,60.5,22.0,59.0,22.9,58.5,22.1,516.0,58.5,22.5,413.0,Clouds,26.92,83,2876.4300000000003,4.1688,9.011,22.400000000000002,59.42857142857143,464.5,17,1
30,2024-12-03 17:19:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.969,2710.16,3.5089,2.073,80.78,0.274,0.961,86.12,0.1369,60.0,22.4,59.0,22.35,58.0,22.5,59.0,21.9,59.5,22.9,57.5,22.1,502.0,59.0,22.4,426.0,Rain,26.97,83,2877.06,3.9198,9.003,22.364285714285717,58.857142857142854,464.0,17,1
31,2024-12-03 17:23:43,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.396,2710.32,2.0432,2.074,80.8,0.273,0.961,86.13,0.1366,60.5,22.3,58.5,22.3,59.0,22.5,60.0,21.8,59.5,22.9,58.0,21.9,520.0,59.5,22.3,419.0,Rain,26.97,83,2877.2500000000005,2.4528000000000003,6.431,22.285714285714285,59.285714285714285,469.5,17,1
32,2024-12-03 17:30:15,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.749,2710.7,7.5893,2.113,80.83,0.2745,0.9550000000000001,86.15,0.1368,60.5,22.3,58.5,22.3,58.5,22.6,61.0,21.9,60.0,22.9,58.5,22.1,522.0,59.0,22.4,409.0,Rain,26.98,83,2877.68,8.000599999999999,14.817,22.357142857142858,59.42857142857143,465.5,17,1
33,2024-12-03 17:34:43,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.671,2711.14,3.3149,2.056,80.85,0.2723,0.9540000000000001,86.16,0.1365,60.5,22.2,58.5,22.3,59.5,22.5,60.0,21.8,61.5,22.9,59.0,21.9,511.0,59.0,22.3,429.0,Rain,26.92,83,2878.1499999999996,3.7237,8.681000000000001,22.271428571428572,59.714285714285715,470.0,17,1
34,2024-12-03 17:41:14,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.592,2711.48,4.7002,2.046,80.88,0.2707,0.9540000000000001,86.17,0.1368,61.0,22.2,58.5,22.35,59.5,22.5,60.0,21.9,61.5,22.9,59.0,21.9,497.0,59.5,22.3,412.0,Rain,25.98,89,2878.53,5.1076999999999995,10.592,22.292857142857144,59.857142857142854,454.5,17,1
35,2024-12-03 17:45:43,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.623,2712.02,8.9151,2.071,80.9,0.274,0.9540000000000001,86.18,0.1365,60.5,22.3,58.5,22.4,59.0,22.6,60.0,22.0,59.0,22.9,58.0,22.1,505.0,59.0,22.4,428.0,Thunderstorm,25.98,83,2879.1,9.3256,16.648,22.38571428571429,59.142857142857146,466.5,17,1
36,2024-12-03 17:51:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.279,2712.44,2.0138,2.066,80.93,0.27290000000000003,0.9560000000000001,86.2,0.1365,60.0,22.2,58.0,22.3,59.0,22.5,60.0,21.9,62.0,22.8,58.0,22.1,504.0,58.0,22.2,417.0,Rain,25.98,89,2879.5699999999997,2.4231999999999996,6.301,22.285714285714285,59.285714285714285,460.5,17,1
37,2024-12-03 17:57:39,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.664001,2712.68,4.1327,2.09,80.95,0.2733,0.965,86.21,0.1364,61.0,22.3,58.25,22.3,59.0,22.6,60.5,21.9,62.0,22.8,58.5,22.1,495.0,59.5,22.4,409.0,Thunderstorm,25.98,83,2879.8399999999997,4.5424,9.719000999999999,22.342857142857145,59.82142857142857,452.0,17,1
38,2024-12-03 18:02:13,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.249,2713.21,2.8341000000000003,2.083,80.98,0.27440000000000003,0.9570000000000001,86.22,0.13820000000000002,61.0,22.3,58.5,22.3,59.0,22.5,60.5,21.8,62.0,22.8,58.5,22.1,497.0,58.5,22.3,401.0,Thunderstorm,25.98,83,2880.41,3.2467,8.289,22.3,59.714285714285715,449.0,18,1
39,2024-12-03 18:08:39,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2713.33,0.1577,0.223,80.99,0.045200000000000004,0.326,86.23,0.0575,61.5,22.2,58.75,22.450000000000003,60.0,22.5,61.0,21.9,59.5,22.7,59.5,21.9,499.0,60.5,22.2,424.0,Thunderstorm,25.98,83,2880.5499999999997,0.2604,1.122,22.264285714285712,60.107142857142854,461.5,18,1
40,2024-12-03 18:13:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2713.34,0.1578,0.085,80.99,0.0129,0.095,86.23,0.014400000000000001,60.5,22.6,59.0,22.6,59.5,22.7,61.0,22.2,59.0,22.8,58.5,22.4,502.0,59.5,22.6,404.0,Thunderstorm,25.98,83,2880.56,0.1851,0.752,22.557142857142857,59.57142857142857,453.0,18,1
41,2024-12-03 18:19:36,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2713.36,0.14100000000000001,0.085,80.99,0.0126,0.096,86.23,0.0145,60.0,22.8,59.0,22.8,59.0,23.1,60.5,22.7,59.0,22.9,58.5,22.6,514.0,59.0,22.8,387.0,Thunderstorm,24.98,94,2880.58,0.16810000000000003,0.752,22.814285714285717,59.285714285714285,450.5,18,1
42,2024-12-03 18:24:14,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2713.37,0.14120000000000002,0.084,80.99,0.0126,0.095,86.23,0.014100000000000001,59.5,23.2,59.0,23.0,58.5,23.3,60.5,22.9,58.5,23.2,58.5,22.8,490.0,59.0,23.0,405.0,Thunderstorm,24.97,94,2880.5899999999997,0.16790000000000002,0.751,23.057142857142857,59.07142857142857,447.5,18,1
43,2024-12-03 18:30:40,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2713.38,0.14170000000000002,0.085,80.99,0.0125,0.095,86.23,0.014400000000000001,59.5,23.4,58.75,23.2,58.5,23.5,61.0,23.1,58.5,23.3,57.5,23.2,517.0,58.5,23.25,406.0,Thunderstorm,24.97,94,2880.6,0.16860000000000003,0.755,23.27857142857143,58.892857142857146,461.5,18,1
44,2024-12-03 18:35:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2713.4,0.14020000000000002,0.085,80.99,0.0126,0.095,86.24,0.0143,59.0,23.6,58.5,23.4,58.0,23.8,60.0,23.4,58.0,23.5,57.5,23.3,488.0,58.0,23.5,397.0,Thunderstorm,24.97,94,2880.6299999999997,0.16710000000000003,0.75,23.5,58.42857142857143,442.5,18,1
45,2024-12-03 18:41:45,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2713.41,0.1403,0.085,81.0,0.012700000000000001,0.095,86.24,0.014400000000000001,58.5,23.8,58.25,23.549999999999997,57.5,23.9,59.0,23.5,58.0,23.6,57.0,23.6,507.0,57.5,23.7,400.0,Thunderstorm,24.97,94,2880.6499999999996,0.1674,0.747,23.66428571428571,57.964285714285715,453.5,18,1
46,2024-12-03 18:46:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2713.42,0.1404,0.085,81.0,0.012700000000000001,0.095,86.24,0.0143,58.0,24.0,58.0,23.7,57.5,24.1,58.5,23.8,58.0,23.8,56.5,23.7,496.0,57.0,23.8,400.0,Thunderstorm,24.97,94,2880.66,0.1674,0.745,23.842857142857145,57.642857142857146,448.0,18,1
47,2024-12-03 18:51:57,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2713.44,0.1406,0.084,81.0,0.0129,0.096,86.24,0.014400000000000001,58.0,24.1,58.0,23.9,57.5,24.2,58.5,23.9,58.0,23.9,56.5,23.8,496.0,57.0,23.9,405.0,Thunderstorm,24.97,94,2880.68,0.1679,0.744,23.95714285714286,57.642857142857146,450.5,18,1
48,2024-12-03 18:58:09,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2713.45,0.1394,0.085,81.0,0.012700000000000001,0.095,86.24,0.0142,57.5,24.2,58.0,24.049999999999997,57.0,24.3,58.5,24.0,57.5,24.0,56.0,24.0,496.0,56.75,24.049999999999997,417.0,Thunderstorm,24.97,97,2880.6899999999996,0.16629999999999998,0.742,24.08571428571429,57.32142857142857,456.5,18,1
49,2024-12-03 19:03:35,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.46,0.1398,0.085,81.0,0.0129,0.095,86.24,0.0143,57.5,24.4,58.0,24.2,57.0,24.4,58.5,24.2,57.5,24.1,56.0,24.1,487.0,56.5,24.2,407.0,Thunderstorm,24.97,97,2880.7,0.167,0.741,24.228571428571428,57.285714285714285,447.0,19,1
50,2024-12-03 19:09:06,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2713.47,0.14020000000000002,0.084,81.0,0.012700000000000001,0.095,86.24,0.014100000000000001,57.5,24.5,58.0,24.25,57.0,24.5,58.5,24.2,57.5,24.2,56.0,24.2,503.0,56.0,24.4,410.0,Rain,24.48,97,2880.7099999999996,0.167,0.738,24.321428571428573,57.214285714285715,456.5,19,1
51,2024-12-03 19:13:41,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2713.49,0.1405,0.083,81.0,0.0129,0.095,86.25,0.0145,57.5,24.6,58.0,24.3,56.5,24.6,58.0,24.4,57.5,24.3,56.0,24.4,500.0,56.0,24.5,413.0,Rain,24.48,97,2880.74,0.16790000000000002,0.738,24.442857142857143,57.07142857142857,456.5,19,1
52,2024-12-03 19:20:08,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.5,0.14120000000000002,0.084,81.0,0.0129,0.095,86.25,0.0143,57.0,24.7,57.75,24.4,56.5,24.7,58.0,24.4,57.5,24.4,56.0,24.4,497.0,56.0,24.5,407.0,Rain,24.48,97,2880.75,0.16840000000000002,0.742,24.5,56.964285714285715,452.0,19,1
53,2024-12-03 19:24:41,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.51,0.1413,0.085,81.00999,0.0128,0.095,86.25,0.014400000000000001,57.0,24.8,57.5,24.5,56.5,24.8,58.0,24.5,57.5,24.5,55.5,24.5,502.0,56.0,24.7,411.0,Thunderstorm,24.48,97,2880.7699900000002,0.1685,0.743,24.61428571428571,56.857142857142854,456.5,19,1
54,2024-12-03 19:31:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2713.53,0.1409,0.084,81.00999,0.012700000000000001,0.095,86.25,0.014400000000000001,57.0,24.8,57.5,24.6,56.5,24.9,58.0,24.6,57.5,24.6,55.5,24.6,492.0,56.0,24.7,404.0,Thunderstorm,24.48,97,2880.78999,0.16799999999999998,0.741,24.685714285714283,56.857142857142854,448.0,19,1
55,2024-12-03 19:35:41,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.54,0.1416,0.084,81.00999,0.012700000000000001,0.095,86.25,0.0143,57.0,24.9,57.5,24.7,56.5,25.0,58.0,24.7,57.5,24.7,55.5,24.7,506.0,56.0,24.8,427.0,Thunderstorm,24.48,97,2880.79999,0.1686,0.742,24.785714285714285,56.857142857142854,466.5,19,1
56,2024-12-03 19:41:58,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.55,0.1421,0.084,81.00999,0.012700000000000001,0.095,86.25,0.014400000000000001,57.0,25.0,57.5,24.8,56.5,25.0,58.0,24.7,57.5,24.7,55.5,24.8,490.0,55.5,24.9,406.0,Thunderstorm,24.48,97,2880.80999,0.1692,0.742,24.842857142857145,56.785714285714285,448.0,19,1
57,2024-12-03 19:47:33,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2713.56,0.1422,0.084,81.00999,0.012700000000000001,0.095,86.25,0.0143,57.0,25.0,57.75,24.85,56.5,25.1,58.0,24.8,57.5,24.8,55.5,24.8,498.0,55.5,24.9,409.0,Thunderstorm,24.48,97,2880.81999,0.1692,0.745,24.892857142857142,56.82142857142857,453.5,19,1
58,2024-12-03 19:52:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2713.58,0.1423,0.084,81.00999,0.0125,0.095,86.25,0.0143,57.0,25.1,58.0,24.9,56.5,25.2,58.0,24.9,58.0,24.9,55.5,24.9,508.0,55.5,25.0,406.0,Thunderstorm,24.48,97,2880.83999,0.16910000000000003,0.745,24.985714285714288,56.92857142857143,457.0,19,1
59,2024-12-03 19:58:42,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2713.59,0.1427,0.084,81.00999,0.0125,0.095,86.25999,0.0143,57.0,25.1,58.0,24.95,56.5,25.2,58.5,25.0,58.0,24.9,55.5,25.0,493.0,55.5,25.1,403.0,Thunderstorm,24.41,97,2880.85998,0.1695,0.745,25.035714285714285,57.0,448.0,19,1
60,2024-12-03 20:03:11,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2713.6,0.1427,0.084,81.00999,0.0125,0.095,86.25999,0.0143,57.0,25.2,58.0,25.0,56.5,25.2,58.5,25.0,58.0,25.0,55.5,25.0,504.0,55.5,25.1,400.0,Thunderstorm,24.48,97,2880.86998,0.1695,0.744,25.071428571428573,57.0,452.0,20,1
61,2024-12-03 20:11:59,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2713.62,0.1421,0.083,81.02,0.012700000000000001,0.094,86.25999,0.0143,57.0,25.3,58.0,25.1,56.5,25.3,58.5,25.1,58.5,25.1,55.5,25.1,477.0,55.5,25.2,392.0,Thunderstorm,24.48,97,2880.89999,0.1691,0.741,25.17142857142857,57.07142857142857,434.5,20,1
62,2024-12-03 20:18:31,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2713.64,0.14250000000000002,0.083,81.02,0.012700000000000001,0.095,86.25999,0.0142,57.0,25.3,58.0,25.1,56.5,25.4,58.5,25.1,58.5,25.1,55.5,25.1,494.0,55.5,25.2,421.0,Thunderstorm,24.48,97,2880.91999,0.1694,0.742,25.185714285714283,57.07142857142857,457.5,20,1
63,2024-12-03 20:23:41,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2713.65,0.1423,0.084,81.02,0.012700000000000001,0.095,86.25999,0.014100000000000001,57.0,25.4,58.0,25.1,56.5,25.4,59.0,25.1,58.5,25.2,55.5,25.2,483.0,55.5,25.3,420.0,Thunderstorm,24.48,97,2880.92999,0.1691,0.744,25.242857142857144,57.142857142857146,451.5,20,1
64,2024-12-03 20:29:21,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.66,0.14120000000000002,0.084,81.02,0.012700000000000001,0.095,86.25999,0.0142,57.0,25.4,58.0,25.15,56.5,25.4,59.0,25.2,58.5,25.2,55.5,25.2,494.0,55.5,25.3,392.0,Thunderstorm,24.48,97,2880.93999,0.1681,0.74,25.264285714285712,57.142857142857146,443.0,20,1
65,2024-12-03 20:33:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2713.68,0.1413,0.084,81.02,0.0128,0.095,86.25999,0.0143,57.0,25.4,58.0,25.2,56.5,25.5,59.5,25.3,58.0,25.2,55.5,25.2,495.0,55.5,25.4,405.0,Thunderstorm,24.41,97,2880.95999,0.16840000000000002,0.743,25.314285714285713,57.142857142857146,450.0,20,1
66,2024-12-03 20:40:21,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2713.69,0.14070000000000002,0.084,81.02,0.0128,0.094,86.27,0.014100000000000001,57.0,25.4,58.0,25.25,56.5,25.5,59.5,25.3,58.0,25.3,55.5,25.3,488.0,55.5,25.4,393.0,Rain,24.48,97,2880.98,0.16760000000000003,0.74,25.35,57.142857142857146,440.5,20,1
67,2024-12-03 20:45:48,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.7,0.14120000000000002,0.083,81.02,0.012700000000000001,0.094,86.27,0.014100000000000001,57.0,25.5,58.0,25.3,56.5,25.5,59.5,25.3,58.0,25.4,55.5,25.3,487.0,55.5,25.4,404.0,Rain,24.48,97,2880.99,0.168,0.738,25.38571428571429,57.142857142857146,445.5,20,1
68,2024-12-03 20:51:20,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2713.72,0.1408,0.083,81.02,0.0129,0.095,86.27,0.014100000000000001,57.0,25.5,58.0,25.3,56.5,25.6,60.0,25.4,58.0,25.4,55.5,25.4,490.0,55.5,25.5,406.0,Thunderstorm,24.48,97,2881.0099999999998,0.1678,0.738,25.442857142857147,57.214285714285715,448.0,20,1
69,2024-12-03 20:55:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2713.73,0.14070000000000002,0.084,81.02,0.012700000000000001,0.095,86.27,0.014100000000000001,57.5,25.5,58.0,25.3,56.5,25.6,60.0,25.4,58.0,25.4,56.0,25.4,490.0,55.5,25.5,412.0,Thunderstorm,24.48,97,2881.02,0.1675,0.738,25.442857142857147,57.357142857142854,451.0,20,1
70,2024-12-03 21:01:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.74,0.1416,0.084,81.03,0.0128,0.095,86.27,0.014,57.5,25.5,58.0,25.4,56.5,25.6,60.0,25.4,58.0,25.4,56.0,25.4,499.0,55.5,25.5,398.0,Thunderstorm,24.48,97,2881.04,0.16840000000000002,0.74,25.45714285714286,57.357142857142854,448.5,21,1
71,2024-12-03 21:07:50,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.75,0.14170000000000002,0.084,81.03,0.012700000000000001,0.094,86.27,0.014400000000000001,57.5,25.6,58.25,25.4,56.5,25.7,60.5,25.4,58.0,25.5,56.0,25.4,506.0,56.0,25.5,390.0,Rain,25.41,94,2881.05,0.1688,0.739,25.5,57.535714285714285,448.0,21,1
72,2024-12-03 21:12:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.77,0.1416,0.084,81.03,0.012700000000000001,0.095,86.27,0.014100000000000001,57.5,25.6,58.5,25.4,56.5,25.7,60.5,25.4,58.0,25.5,56.0,25.4,506.0,56.0,25.6,404.0,Rain,25.41,94,2881.07,0.1684,0.74,25.514285714285712,57.57142857142857,455.0,21,1
73,2024-12-03 21:18:56,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2713.78,0.1419,0.084,81.03,0.0125,0.095,86.27,0.0143,57.5,25.6,58.5,25.45,57.0,25.7,61.0,25.5,58.0,25.5,56.5,25.5,500.0,56.0,25.6,397.0,Rain,25.48,94,2881.0800000000004,0.16870000000000002,0.741,25.55,57.785714285714285,448.5,21,1
74,2024-12-03 21:23:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2713.79,0.1423,0.084,81.03,0.0125,0.095,86.28,0.0145,57.5,25.7,58.5,25.5,57.0,25.7,61.0,25.5,58.0,25.5,56.5,25.5,477.0,56.0,25.6,396.0,Rain,25.48,94,2881.1000000000004,0.16930000000000003,0.741,25.571428571428573,57.785714285714285,436.5,21,1
75,2024-12-03 21:29:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2713.81,0.1421,0.084,81.03,0.0126,0.095,86.28,0.0143,57.5,25.6,58.5,25.5,57.0,25.7,61.0,25.5,58.0,25.6,56.5,25.6,483.0,56.0,25.6,411.0,Rain,25.48,94,2881.1200000000003,0.169,0.74,25.585714285714285,57.785714285714285,447.0,21,1
76,2024-12-03 21:34:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2713.82,0.1414,0.084,81.03,0.0129,0.095,86.28,0.014100000000000001,57.5,25.7,58.5,25.5,57.0,25.8,61.5,25.6,58.0,25.6,57.0,25.6,487.0,56.0,25.7,442.0,Rain,25.48,94,2881.1300000000006,0.1684,0.738,25.64285714285714,57.92857142857143,464.5,21,1
77,2024-12-03 21:40:54,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2713.83,0.1394,0.085,81.03,0.0128,0.095,86.28,0.0142,57.5,25.7,58.75,25.55,57.0,25.8,61.5,25.6,58.0,25.6,57.0,25.6,486.0,56.0,25.7,386.0,Rain,25.48,94,2881.1400000000003,0.1664,0.736,25.65,57.964285714285715,436.0,21,1
78,2024-12-03 21:45:52,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2713.84,0.1399,0.084,81.03,0.012700000000000001,0.095,86.28,0.0143,57.5,25.7,59.0,25.6,57.0,25.8,61.5,25.6,58.0,25.7,57.0,25.6,481.0,56.0,25.7,381.0,Rain,25.48,94,2881.1500000000005,0.1669,0.736,25.671428571428567,58.0,431.0,21,1
79,2024-12-03 21:51:47,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2713.86,0.1401,0.084,81.04,0.0126,0.095,86.28,0.0143,57.5,25.7,59.0,25.6,57.0,25.8,62.0,25.6,58.0,25.7,57.5,25.6,491.0,56.0,25.7,407.0,Rain,25.48,94,2881.1800000000003,0.167,0.735,25.671428571428567,58.142857142857146,449.0,21,1
80,2024-12-03 21:56:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2713.87,0.1405,0.084,81.04,0.012700000000000001,0.095,86.28,0.0143,58.0,25.8,59.0,25.6,57.0,25.8,62.0,25.6,58.0,25.7,57.5,25.6,475.0,56.0,25.7,403.0,Rain,25.4,94,2881.19,0.1675,0.736,25.685714285714283,58.214285714285715,439.0,21,1
81,2024-12-03 22:01:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2713.88,0.1409,0.084,81.04,0.0126,0.095,86.29,0.014100000000000001,58.0,25.8,59.5,25.6,57.0,25.8,62.0,25.7,58.0,25.7,57.5,25.6,482.0,56.0,25.7,400.0,Rain,25.48,94,2881.21,0.1676,0.737,25.699999999999996,58.285714285714285,441.0,22,1
82,2024-12-03 22:08:20,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2713.9,0.14170000000000002,0.085,81.04,0.0128,0.095,86.29,0.014100000000000001,58.0,25.8,59.5,25.65,57.0,25.9,62.0,25.7,58.0,25.7,57.5,25.7,475.0,56.0,25.8,391.0,Rain,25.41,94,2881.23,0.16860000000000003,0.739,25.75,58.285714285714285,433.0,22,1
83,2024-12-03 22:12:56,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2713.91,0.14150000000000001,0.084,81.04,0.0128,0.095,86.29,0.0142,58.0,25.8,59.5,25.7,57.5,25.9,62.5,25.7,58.0,25.7,58.0,25.7,479.0,56.5,25.8,391.0,Rain,25.48,94,2881.24,0.1685,0.737,25.75714285714286,58.57142857142857,435.0,22,1
84,2024-12-03 22:19:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2713.92,0.1416,0.085,81.04,0.012700000000000001,0.096,86.29,0.014100000000000001,58.0,25.8,59.5,25.7,57.5,25.9,62.5,25.7,58.5,25.8,58.0,25.7,480.0,56.5,25.8,393.0,Rain,25.48,94,2881.25,0.1684,0.739,25.771428571428572,58.642857142857146,436.5,22,1
85,2024-12-03 22:23:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2713.94,0.1424,0.084,81.04,0.012400000000000001,0.094,86.29,0.014,58.0,25.9,59.5,25.7,57.5,25.9,62.5,25.7,58.5,25.8,58.0,25.7,483.0,56.5,25.8,414.0,Rain,25.48,94,2881.27,0.1688,0.737,25.785714285714285,58.642857142857146,448.5,22,1
86,2024-12-03 22:30:29,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2713.95,0.14250000000000002,0.084,81.04,0.0125,0.095,86.29,0.014100000000000001,58.5,25.9,59.75,25.7,57.5,25.9,62.5,25.7,58.5,25.8,58.5,25.7,475.0,56.5,25.8,373.0,Rain,25.48,94,2881.2799999999997,0.16910000000000003,0.739,25.785714285714285,58.82142857142857,424.0,22,1
87,2024-12-03 22:34:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.96,0.14300000000000002,0.084,81.05,0.0125,0.095,86.29,0.0142,58.5,25.9,60.0,25.7,57.5,25.9,63.0,25.7,58.5,25.8,58.5,25.7,480.0,56.5,25.8,408.0,Rain,25.48,94,2881.3,0.16970000000000002,0.742,25.785714285714285,58.92857142857143,444.0,22,1
88,2024-12-03 22:41:26,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2713.97,0.1434,0.083,81.05,0.012700000000000001,0.094,86.29,0.014,58.5,25.9,60.0,25.7,57.5,25.9,63.0,25.8,58.5,25.8,58.5,25.8,490.0,56.5,25.9,392.0,Rain,25.48,94,2881.31,0.1701,0.74,25.82857142857143,58.92857142857143,441.0,22,1
89,2024-12-03 22:45:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2713.99,0.14350000000000002,0.084,81.05,0.012700000000000001,0.095,86.3,0.014100000000000001,58.5,25.9,60.0,25.7,57.5,25.9,63.0,25.7,58.5,25.8,58.5,25.8,470.0,56.5,25.9,379.0,Rain,25.48,94,2881.34,0.1703,0.743,25.814285714285717,58.92857142857143,424.5,22,1
90,2024-12-03 22:51:54,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.0,0.1438,0.084,81.05,0.0125,0.094,86.3,0.0143,59.0,25.9,60.5,25.7,57.5,26.0,63.0,25.8,58.5,25.9,59.0,25.8,480.0,56.5,25.9,404.0,Rain,25.48,94,2881.3500000000004,0.17060000000000003,0.742,25.857142857142858,59.142857142857146,442.0,22,1
91,2024-12-03 22:57:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2714.01,0.14350000000000002,0.084,81.05,0.012700000000000001,0.094,86.3,0.0142,59.0,25.9,60.5,25.7,57.5,26.0,63.0,25.8,58.5,25.9,59.0,25.8,474.0,57.0,25.9,399.0,Rain,25.48,94,2881.3600000000006,0.1704,0.74,25.857142857142858,59.214285714285715,436.5,22,1
92,2024-12-03 23:02:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2714.03,0.1428,0.083,81.05,0.012700000000000001,0.095,86.3,0.014100000000000001,59.0,25.9,60.5,25.7,58.0,26.0,63.5,25.8,58.5,25.9,59.0,25.8,476.0,57.0,25.9,401.0,Rain,25.48,94,2881.3800000000006,0.1696,0.738,25.857142857142858,59.357142857142854,438.5,23,1
93,2024-12-03 23:08:54,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.04,0.1433,0.083,81.05,0.012400000000000001,0.095,86.3,0.014100000000000001,59.5,25.9,60.75,25.75,58.0,26.0,63.5,25.8,58.5,25.9,59.5,25.8,486.0,57.0,25.9,414.0,Rain,25.48,100,2881.3900000000003,0.1698,0.739,25.864285714285717,59.535714285714285,450.0,23,1
94,2024-12-03 23:13:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.05,0.1436,0.083,81.05,0.0126,0.095,86.3,0.014100000000000001,59.5,25.9,61.0,25.8,58.0,26.0,63.5,25.8,59.0,25.9,59.5,25.8,477.0,57.0,25.9,403.0,Rain,25.48,100,2881.4000000000005,0.1703,0.739,25.871428571428574,59.642857142857146,440.0,23,1
95,2024-12-03 23:19:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.07,0.1437,0.083,81.05,0.0125,0.094,86.3,0.0143,59.5,25.9,61.0,25.8,58.0,26.0,63.5,25.8,59.0,25.9,59.5,25.8,470.0,57.0,25.9,396.0,Rain,25.4,100,2881.4200000000005,0.1705,0.738,25.871428571428574,59.642857142857146,433.0,23,1
96,2024-12-03 23:24:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.08,0.1439,0.083,81.06,0.012700000000000001,0.094,86.3,0.0143,59.5,26.0,61.0,25.8,58.0,26.0,64.0,25.8,59.0,25.9,59.5,25.8,471.0,57.0,25.9,399.0,Rain,25.48,100,2881.44,0.1709,0.74,25.88571428571429,59.714285714285715,435.0,23,1
97,2024-12-03 23:30:58,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.09,0.14450000000000002,0.084,81.06,0.0125,0.095,86.31,0.0142,60.0,26.0,61.0,25.8,58.0,26.0,64.0,25.9,59.0,25.9,60.0,25.8,475.0,57.0,25.9,416.0,Rain,25.48,100,2881.46,0.17120000000000002,0.743,25.900000000000002,59.857142857142854,445.5,23,1
98,2024-12-03 23:35:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2714.11,0.1447,0.084,81.06,0.012400000000000001,0.096,86.31,0.014100000000000001,60.0,26.0,61.0,25.8,58.0,26.0,64.0,25.9,59.0,25.9,60.0,25.8,480.0,57.5,25.9,378.0,Rain,25.48,100,2881.48,0.1712,0.745,25.900000000000002,59.92857142857143,429.0,23,1
99,2024-12-03 23:41:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2714.12,0.1453,0.084,81.06,0.0125,0.096,86.31,0.0143,60.0,26.0,61.166666666666664,25.8,58.0,26.0,64.0,25.9,59.5,25.9,60.0,25.9,475.0,57.5,26.0,401.0,Rain,25.48,100,2881.49,0.17210000000000003,0.747,25.928571428571427,60.02380952380952,438.0,23,1
100,2024-12-03 23:47:17,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2714.13,0.14200000000000002,0.084,81.06,0.0125,0.095,86.31,0.014100000000000001,60.0,26.0,61.333333333333336,25.8,58.5,26.1,64.5,25.9,59.5,25.9,60.0,25.9,474.0,57.5,26.0,386.0,Rain,25.48,100,2881.5,0.16860000000000003,0.738,25.942857142857147,60.1904761904762,430.0,23,1
101,2024-12-03 23:51:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.15,0.14250000000000002,0.083,81.06,0.0128,0.095,86.31,0.014100000000000001,60.5,26.0,61.5,25.8,58.5,26.1,64.5,25.9,59.5,26.0,60.5,25.9,476.0,57.5,26.0,391.0,Rain,25.48,100,2881.52,0.16940000000000002,0.739,25.95714285714286,60.357142857142854,433.5,23,1
102,2024-12-03 23:58:26,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2714.16,0.14170000000000002,0.084,81.06,0.0126,0.094,86.31,0.0142,60.5,26.0,61.5,25.8,58.5,26.0,64.5,25.9,59.5,26.0,60.5,25.9,485.0,57.5,26.0,383.0,Rain,25.48,100,2881.5299999999997,0.1685,0.738,25.942857142857143,60.357142857142854,434.0,23,1
103,2024-12-04 00:02:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.17,0.1416,0.084,81.06,0.012700000000000001,0.095,86.31,0.014100000000000001,60.5,26.0,61.5,25.8,58.5,26.1,64.5,25.9,59.5,26.0,60.5,25.9,478.0,57.5,26.0,398.0,Rain,25.48,100,2881.54,0.1684,0.737,25.95714285714286,60.357142857142854,438.0,0,2
104,2024-12-04 00:09:28,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.18,0.1416,0.084,81.06,0.0126,0.095,86.32,0.0142,60.5,26.0,61.75,25.8,58.5,26.1,64.5,25.9,59.5,26.0,60.5,25.9,459.0,57.5,26.0,415.0,Rain,25.41,100,2881.56,0.1684,0.737,25.95714285714286,60.392857142857146,437.0,0,2
105,2024-12-04 00:13:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2714.2,0.1419,0.084,81.07,0.0123,0.094,86.32,0.014100000000000001,61.0,26.0,62.0,25.8,58.5,26.1,65.0,25.9,60.0,26.0,60.5,25.9,481.0,57.5,26.0,408.0,Rain,25.48,100,2881.59,0.1683,0.737,25.95714285714286,60.642857142857146,444.5,0,2
106,2024-12-04 00:20:19,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.21,0.14250000000000002,0.084,81.07,0.0126,0.094,86.32,0.014,61.0,26.0,62.0,25.8,58.5,26.1,65.0,25.9,60.0,26.0,61.0,25.9,485.0,58.0,26.0,401.0,Rain,25.41,100,2881.6000000000004,0.16910000000000003,0.739,25.95714285714286,60.785714285714285,443.0,0,2
107,2024-12-04 00:24:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2714.22,0.1426,0.083,81.07,0.0125,0.095,86.32,0.0143,61.0,26.0,62.0,25.8,58.5,26.1,65.0,25.9,60.0,26.0,61.0,25.9,471.0,58.0,26.0,389.0,Rain,25.41,100,2881.61,0.16940000000000002,0.74,25.95714285714286,60.785714285714285,430.0,0,2
108,2024-12-04 00:31:23,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2714.24,0.1426,0.084,81.07,0.0126,0.095,86.32,0.0143,61.0,26.1,62.0,25.85,59.0,26.1,65.0,25.9,60.0,26.0,61.0,25.9,477.0,58.0,26.0,393.0,Rain,25.48,100,2881.63,0.1695,0.74,25.97857142857143,60.857142857142854,435.0,0,2
109,2024-12-04 00:35:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2714.25,0.1431,0.084,81.07,0.012400000000000001,0.094,86.32,0.0143,61.5,26.1,62.0,25.9,59.0,26.1,65.0,25.9,60.0,26.0,61.0,25.9,480.0,58.0,26.0,396.0,Rain,25.41,100,2881.6400000000003,0.1698,0.74,25.985714285714288,60.92857142857143,438.0,0,2
110,2024-12-04 00:41:56,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.26,0.1434,0.084,81.07,0.0125,0.095,86.32,0.014100000000000001,61.5,26.1,62.0,25.9,59.0,26.1,65.0,26.0,60.0,26.0,61.0,25.9,471.0,58.0,26.1,403.0,Rain,25.48,100,2881.6500000000005,0.17,0.742,26.014285714285712,60.92857142857143,437.0,0,2
