,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
111,2024-12-04 00:47:50,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.28,0.1434,0.084,81.07,0.0125,0.094,86.32,0.0143,61.5,26.1,62.25,25.9,59.0,26.1,65.0,26.0,60.5,26.0,61.5,26.0,465.0,58.0,26.1,362.0,Rain,25.48,100,2881.6700000000005,0.17020000000000002,0.741,26.02857142857143,61.107142857142854,413.5,0,2
112,2024-12-04 00:52:27,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.29,0.1438,0.083,81.07,0.012700000000000001,0.095,86.33,0.0142,61.5,26.1,62.5,25.9,59.0,26.1,65.5,26.0,60.5,26.0,61.5,26.0,474.0,58.5,26.1,403.0,Rain,25.48,100,2881.69,0.1707,0.741,26.02857142857143,61.285714285714285,438.5,0,2
113,2024-12-04 00:58:53,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.3,0.1439,0.083,81.08,0.0126,0.095,86.33,0.0142,62.0,26.1,62.5,25.9,59.0,26.1,65.5,26.0,60.5,26.0,61.5,26.0,489.0,58.5,26.1,401.0,Rain,25.48,100,2881.71,0.1707,0.741,26.02857142857143,61.357142857142854,445.0,0,2
114,2024-12-04 01:03:24,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.32,0.14400000000000002,0.084,81.08,0.0125,0.095,86.33,0.014,62.0,26.1,62.5,25.9,59.0,26.1,65.5,26.0,60.5,26.0,61.5,26.0,463.0,58.5,26.1,379.0,Rain,25.48,100,2881.73,0.17050000000000004,0.743,26.02857142857143,61.357142857142854,421.0,1,2
115,2024-12-04 01:09:58,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.33,0.14400000000000002,0.084,81.08,0.0125,0.094,86.33,0.0142,62.0,26.1,62.75,25.9,59.0,26.1,65.5,26.0,60.5,26.1,62.0,26.0,479.0,58.5,26.1,409.0,Rain,25.91,97,2881.74,0.17070000000000002,0.742,26.04285714285714,61.464285714285715,444.0,1,2
116,2024-12-04 01:14:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.34,0.1439,0.084,81.08,0.0125,0.095,86.33,0.0143,62.0,26.1,63.0,25.9,59.5,26.1,66.0,26.0,60.5,26.1,62.0,26.0,474.0,58.5,26.1,404.0,Rain,25.97,97,2881.75,0.17070000000000002,0.743,26.04285714285714,61.642857142857146,439.0,1,2
117,2024-12-04 01:20:50,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2714.36,0.1444,0.083,81.08,0.0125,0.095,86.33,0.014100000000000001,62.5,26.1,63.0,25.9,59.5,26.1,66.0,26.0,60.75,26.05,62.0,26.0,476.0,58.5,26.1,388.0,Rain,25.97,97,2881.77,0.171,0.743,26.035714285714285,61.75,432.0,1,2
118,2024-12-04 01:25:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.37,0.1443,0.083,81.08,0.0125,0.095,86.33,0.0143,62.5,26.1,63.0,25.9,59.5,26.1,66.0,26.0,61.0,26.0,62.0,26.0,467.0,59.0,26.1,367.0,Rain,25.97,97,2881.7799999999997,0.17110000000000003,0.742,26.02857142857143,61.857142857142854,417.0,1,2
119,2024-12-04 01:31:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.38,0.1441,0.084,81.08,0.0123,0.095,86.33,0.014,62.5,26.1,63.0,25.9,59.5,26.2,66.0,26.0,61.0,26.1,62.0,26.0,478.0,59.0,26.1,390.0,Rain,25.97,97,2881.79,0.17040000000000002,0.743,26.057142857142857,61.857142857142854,434.0,1,2
120,2024-12-04 01:36:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.4,0.1441,0.083,81.08,0.012400000000000001,0.094,86.34,0.014100000000000001,62.5,26.1,63.0,25.9,59.5,26.2,66.0,26.0,61.0,26.1,62.0,26.0,477.0,59.0,26.1,415.0,Rain,25.97,97,2881.82,0.1706,0.741,26.057142857142857,61.857142857142854,446.0,1,2
121,2024-12-04 01:41:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.41,0.1439,0.083,81.08,0.0125,0.095,86.34,0.0142,62.5,26.1,63.5,25.9,59.5,26.2,66.0,26.0,61.0,26.1,62.5,26.0,476.0,59.0,26.1,399.0,Rain,25.97,97,2881.83,0.1706,0.742,26.057142857142857,62.0,437.5,1,2
122,2024-12-04 01:48:37,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.42,0.14400000000000002,0.083,81.09,0.0126,0.095,86.34,0.0143,62.5,26.1,63.75,25.9,59.5,26.2,66.0,26.0,61.5,26.1,62.5,26.0,470.0,59.0,26.1,370.0,Rain,25.97,97,2881.8500000000004,0.17090000000000002,0.741,26.057142857142857,62.107142857142854,420.0,1,2
123,2024-12-04 01:52:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2714.44,0.14450000000000002,0.084,81.09,0.0125,0.095,86.34,0.014,63.0,26.1,64.0,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,483.0,59.0,26.1,364.0,Rain,25.91,97,2881.8700000000003,0.17100000000000004,0.744,26.057142857142857,62.357142857142854,423.5,1,2
124,2024-12-04 01:59:24,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2714.45,0.1444,0.083,81.09,0.0125,0.095,86.34,0.014100000000000001,63.0,26.1,64.0,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,475.0,59.0,26.1,388.0,Clouds,25.97,97,2881.88,0.171,0.743,26.057142857142857,62.357142857142854,431.5,1,2
125,2024-12-04 02:03:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.46,0.1441,0.083,81.09,0.012700000000000001,0.095,86.34,0.0143,63.0,26.1,64.0,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,480.0,59.5,26.1,381.0,Clouds,25.97,97,2881.8900000000003,0.1711,0.742,26.057142857142857,62.42857142857143,430.5,2,2
126,2024-12-04 02:10:29,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.47,0.1442,0.083,81.09,0.0125,0.095,86.34,0.0142,63.0,26.1,64.25,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,464.0,59.5,26.1,388.0,Clouds,25.4,97,2881.9,0.1709,0.742,26.057142857142857,62.464285714285715,426.0,2,2
127,2024-12-04 02:15:45,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2714.49,0.1446,0.083,81.09,0.0126,0.095,86.35,0.014100000000000001,63.0,26.1,64.5,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,477.0,59.5,26.1,394.0,Clouds,25.46,97,2881.93,0.1713,0.743,26.057142857142857,62.5,435.5,2,2
128,2024-12-04 02:21:21,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.5,0.1404,0.084,81.09,0.012700000000000001,0.094,86.35,0.014100000000000001,63.5,26.1,64.5,25.9,60.0,26.2,66.5,26.0,61.5,26.1,62.5,26.0,470.0,59.5,26.1,386.0,Clouds,25.46,97,2881.94,0.1672,0.735,26.057142857142857,62.57142857142857,428.0,2,2
129,2024-12-04 02:25:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2714.51,0.14070000000000002,0.083,81.09,0.012700000000000001,0.094,86.35,0.014100000000000001,63.5,26.1,64.5,25.9,60.5,26.2,67.0,26.0,62.0,26.1,62.5,26.0,473.0,59.5,26.1,382.0,Clouds,25.46,97,2881.9500000000003,0.1675,0.733,26.057142857142857,62.785714285714285,427.5,2,2
130,2024-12-04 02:31:53,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2714.53,0.1405,0.083,81.09,0.012700000000000001,0.093,86.35,0.014100000000000001,63.5,26.1,64.5,25.9,60.5,26.2,67.0,26.0,62.0,26.1,62.5,26.0,479.0,59.5,26.1,396.0,Clouds,25.46,97,2881.9700000000003,0.1673,0.732,26.057142857142857,62.785714285714285,437.5,2,2
131,2024-12-04 02:37:53,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2714.54,0.1409,0.083,81.1,0.0128,0.094,86.35,0.014400000000000001,63.5,26.1,64.5,25.9,60.5,26.2,67.0,26.0,62.0,26.1,62.5,26.1,472.0,60.0,26.1,411.0,Clouds,25.46,97,2881.99,0.1681,0.733,26.071428571428573,62.857142857142854,441.5,2,2
132,2024-12-04 02:42:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.55,0.1408,0.083,81.1,0.012700000000000001,0.093,86.35,0.014100000000000001,63.5,26.1,64.5,25.9,60.5,26.2,67.0,26.1,62.0,26.1,62.5,26.1,481.0,60.0,26.1,370.0,Clouds,25.46,97,2882.0,0.1676,0.733,26.085714285714285,62.857142857142854,425.5,2,2
133,2024-12-04 02:48:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.57,0.1408,0.083,81.1,0.0126,0.095,86.35,0.0142,63.5,26.1,64.75,25.9,60.5,26.2,67.0,26.1,62.0,26.1,62.5,26.0,452.0,60.0,26.1,377.0,Clouds,25.42,97,2882.02,0.1676,0.735,26.071428571428573,62.892857142857146,414.5,2,2
134,2024-12-04 02:53:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2714.58,0.1405,0.084,81.1,0.0128,0.094,86.35,0.014100000000000001,63.5,26.1,65.0,25.9,60.5,26.2,67.0,26.0,62.0,26.1,62.5,26.1,476.0,60.0,26.2,368.0,Clouds,25.42,97,2882.0299999999997,0.16740000000000002,0.734,26.085714285714285,62.92857142857143,422.0,2,2
135,2024-12-04 02:59:54,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.59,0.1411,0.084,81.1,0.012700000000000001,0.094,86.36,0.0142,64.0,26.1,65.0,25.9,60.5,26.2,67.0,26.0,62.0,26.1,62.5,26.0,483.0,60.0,26.1,392.0,Clouds,25.46,97,2882.05,0.16799999999999998,0.735,26.057142857142857,63.0,437.5,2,2
136,2024-12-04 03:04:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2714.6,0.1408,0.083,81.1,0.0128,0.094,86.36,0.0142,64.0,26.1,65.0,25.9,61.0,26.2,67.0,26.1,62.5,26.1,62.5,26.1,457.0,60.0,26.1,367.0,Rain,25.91,97,2882.06,0.1678,0.733,26.085714285714285,63.142857142857146,412.0,3,2
137,2024-12-04 03:10:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.62,0.1411,0.084,81.1,0.012700000000000001,0.094,86.36,0.0143,64.0,26.1,65.0,25.9,61.0,26.2,67.5,26.1,62.5,26.1,62.5,26.1,485.0,60.5,26.1,392.0,Rain,25.97,97,2882.08,0.1681,0.735,26.085714285714285,63.285714285714285,438.5,3,2
138,2024-12-04 03:16:21,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.63,0.14070000000000002,0.084,81.1,0.0126,0.094,86.36,0.014100000000000001,64.0,26.1,65.0,25.9,61.0,26.2,67.5,26.0,62.5,26.1,62.5,26.1,473.0,60.5,26.2,409.0,Rain,25.97,97,2882.09,0.16740000000000002,0.735,26.085714285714285,63.285714285714285,441.0,3,2
139,2024-12-04 03:21:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.64,0.14070000000000002,0.084,81.11,0.0125,0.094,86.36,0.0143,64.0,26.1,65.25,25.95,61.0,26.2,67.5,26.1,62.5,26.1,63.0,26.1,465.0,60.5,26.2,388.0,Rain,25.97,97,2882.11,0.16750000000000004,0.735,26.107142857142854,63.392857142857146,426.5,3,2
140,2024-12-04 03:26:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.66,0.14100000000000001,0.084,81.11,0.012700000000000001,0.094,86.36,0.0143,64.0,26.1,65.5,26.0,61.0,26.2,67.5,26.0,62.5,26.1,63.0,26.1,467.0,60.5,26.1,383.0,Rain,25.97,97,2882.13,0.168,0.735,26.085714285714285,63.42857142857143,425.0,3,2
141,2024-12-04 03:31:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.67,0.14120000000000002,0.083,81.11,0.0125,0.094,86.36,0.014,64.5,26.2,65.5,26.0,61.0,26.2,67.5,26.1,62.5,26.1,63.0,26.1,471.0,60.5,26.2,382.0,Rain,25.97,97,2882.1400000000003,0.16770000000000004,0.735,26.128571428571426,63.5,426.5,3,2
142,2024-12-04 03:38:29,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.68,0.1413,0.084,81.11,0.0125,0.094,86.36,0.014,64.5,26.1,65.5,26.0,61.0,26.2,67.5,26.1,62.5,26.1,63.0,26.1,475.0,60.5,26.2,378.0,Rain,25.97,97,2882.15,0.16780000000000003,0.736,26.11428571428571,63.5,426.5,3,2
143,2024-12-04 03:42:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.7,0.1414,0.084,81.11,0.0126,0.094,86.37,0.014100000000000001,64.5,26.1,65.5,26.0,61.0,26.2,67.5,26.1,62.5,26.2,63.0,26.1,469.0,60.5,26.2,385.0,Rain,25.97,97,2882.18,0.1681,0.736,26.128571428571426,63.5,427.0,3,2
144,2024-12-04 03:49:24,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2714.71,0.14150000000000001,0.084,81.11,0.0125,0.094,86.37,0.014,64.5,26.1,65.75,26.0,61.5,26.2,67.5,26.1,62.5,26.1,63.0,26.1,455.0,60.5,26.2,382.0,Rain,25.97,97,2882.19,0.16800000000000004,0.737,26.11428571428571,63.607142857142854,418.5,3,2
145,2024-12-04 03:53:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.72,0.1411,0.083,81.11,0.0128,0.094,86.37,0.014100000000000001,64.5,26.2,66.0,26.0,61.5,26.2,67.5,26.1,63.0,26.2,63.0,26.1,478.0,61.0,26.2,379.0,Rain,25.97,97,2882.2,0.168,0.734,26.14285714285714,63.785714285714285,428.5,3,2
146,2024-12-04 04:00:19,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.73,0.14120000000000002,0.083,81.11,0.0125,0.094,86.37,0.014100000000000001,64.5,26.2,65.75,26.0,61.5,26.2,67.5,26.1,63.0,26.1,63.0,26.1,469.0,61.0,26.2,384.0,Rain,25.97,97,2882.21,0.16780000000000003,0.734,26.128571428571426,63.75,426.5,4,2
147,2024-12-04 04:04:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.75,0.1414,0.083,81.11,0.0126,0.094,86.37,0.014100000000000001,64.5,26.1,65.5,26.0,61.5,26.2,67.5,26.1,63.0,26.2,63.0,26.1,466.0,61.0,26.2,397.0,Clouds,25.97,97,2882.23,0.1681,0.735,26.128571428571426,63.714285714285715,431.5,4,2
148,2024-12-04 04:11:19,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.76,0.14100000000000001,0.083,81.12,0.0125,0.094,86.37,0.014100000000000001,64.5,26.1,65.75,26.0,61.5,26.2,67.5,26.1,63.0,26.2,63.5,26.1,464.0,61.0,26.2,386.0,Clouds,25.91,94,2882.25,0.16760000000000003,0.734,26.128571428571426,63.82142857142857,425.0,4,2
149,2024-12-04 04:15:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.77,0.1411,0.084,81.12,0.012700000000000001,0.094,86.37,0.014100000000000001,64.5,26.2,66.0,26.0,61.5,26.2,67.5,26.1,63.0,26.2,63.5,26.1,464.0,61.0,26.2,391.0,Clouds,25.97,94,2882.2599999999998,0.1679,0.736,26.14285714285714,63.857142857142854,427.5,4,2
150,2024-12-04 04:21:53,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.79,0.1414,0.084,81.12,0.0125,0.094,86.38,0.0142,64.5,26.2,66.0,26.0,61.5,26.2,67.5,26.1,63.0,26.1,63.5,26.1,474.0,61.0,26.2,374.0,Clouds,25.97,94,2882.29,0.1681,0.736,26.128571428571426,63.857142857142854,424.0,4,2
151,2024-12-04 04:27:48,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2714.8,0.1411,0.083,81.12,0.012700000000000001,0.094,86.38,0.014100000000000001,64.5,26.2,66.0,26.0,61.5,26.2,67.5,26.1,63.0,26.2,63.5,26.1,469.0,61.5,26.2,379.0,Clouds,25.97,94,2882.3,0.1679,0.735,26.14285714285714,63.92857142857143,424.0,4,2
152,2024-12-04 04:33:20,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.81,0.1408,0.084,81.12,0.0125,0.094,86.38,0.014100000000000001,64.5,26.2,66.0,26.0,61.75,26.2,67.5,26.1,63.25,26.15,63.5,26.1,471.0,61.5,26.2,391.0,Clouds,25.97,94,2882.31,0.16740000000000002,0.735,26.135714285714283,64.0,431.0,4,2
153,2024-12-04 04:38:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.82,0.1409,0.084,81.12,0.0126,0.094,86.38,0.0142,65.0,26.2,66.25,26.0,62.0,26.2,67.5,26.1,63.5,26.1,63.5,26.1,466.0,61.5,26.2,384.0,Clouds,25.97,94,2882.32,0.1677,0.735,26.128571428571426,64.17857142857143,425.0,4,2
154,2024-12-04 04:43:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.84,0.1408,0.083,81.12,0.012700000000000001,0.094,86.38,0.014,65.0,26.2,66.5,26.0,62.0,26.2,67.5,26.1,63.5,26.2,63.5,26.1,466.0,61.5,26.2,383.0,Clouds,25.97,94,2882.34,0.1675,0.734,26.14285714285714,64.21428571428571,424.5,4,2
155,2024-12-04 04:49:52,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.85,0.1409,0.084,81.12,0.0126,0.094,86.38,0.014100000000000001,65.0,26.2,66.25,26.0,62.0,26.2,67.5,26.1,63.5,26.2,63.5,26.1,457.0,61.5,26.2,357.0,Clouds,25.97,94,2882.35,0.1676,0.735,26.14285714285714,64.17857142857143,407.0,4,2
156,2024-12-04 04:54:26,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2714.86,0.1408,0.084,81.13,0.012700000000000001,0.094,86.38,0.014,65.0,26.2,66.0,26.0,62.0,26.3,67.5,26.1,63.5,26.2,63.5,26.1,474.0,61.5,26.2,372.0,Clouds,25.97,94,2882.3700000000003,0.1675,0.735,26.15714285714285,64.14285714285714,423.0,4,2
157,2024-12-04 05:00:50,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2714.88,0.14150000000000001,0.083,81.13,0.012700000000000001,0.094,86.38,0.014,65.0,26.2,66.25,26.0,62.0,26.2,67.5,26.1,63.5,26.2,63.5,26.1,478.0,62.0,26.2,378.0,Clouds,25.97,94,2882.3900000000003,0.16820000000000002,0.737,26.14285714285714,64.25,428.0,5,2
158,2024-12-04 05:05:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2714.89,0.1414,0.083,81.13,0.0125,0.094,86.39,0.014100000000000001,65.0,26.2,66.5,26.0,62.0,26.2,67.5,26.1,63.5,26.2,63.5,26.2,467.0,62.0,26.2,360.0,Clouds,25.97,94,2882.41,0.168,0.736,26.15714285714285,64.28571428571429,413.5,5,2
159,2024-12-04 05:11:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.9,0.14350000000000002,0.084,81.13,0.0126,0.094,86.39,0.0143,65.0,26.2,66.5,26.0,62.0,26.2,67.5,26.1,63.5,26.2,63.5,26.1,472.0,62.0,26.2,386.0,Clouds,25.97,94,2882.42,0.17040000000000002,0.741,26.14285714285714,64.28571428571429,429.0,5,2
160,2024-12-04 05:16:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.92,0.1439,0.084,81.13,0.012700000000000001,0.095,86.39,0.0143,65.0,26.2,66.5,26.0,62.5,26.3,67.5,26.1,63.5,26.2,63.5,26.1,467.0,62.0,26.2,391.0,Clouds,25.97,94,2882.44,0.1709,0.743,26.15714285714285,64.35714285714286,429.0,5,2
161,2024-12-04 05:21:58,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.93,0.1439,0.083,81.13,0.0125,0.095,86.39,0.0143,65.0,26.2,66.5,26.0,62.5,26.2,67.5,26.1,63.5,26.2,63.5,26.2,470.0,62.0,26.2,372.0,Clouds,25.97,94,2882.45,0.17070000000000002,0.741,26.15714285714285,64.35714285714286,421.0,5,2
162,2024-12-04 05:28:18,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2714.94,0.14400000000000002,0.084,81.13,0.0125,0.095,86.39,0.014,65.0,26.2,66.5,26.0,62.5,26.2,67.5,26.1,64.0,26.2,63.5,26.2,468.0,62.0,26.2,370.0,Clouds,25.97,94,2882.46,0.17050000000000004,0.743,26.15714285714285,64.42857142857143,419.0,5,2
163,2024-12-04 05:32:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2714.95,0.1434,0.084,81.13,0.0126,0.095,86.39,0.0142,65.5,26.2,66.5,26.0,62.5,26.2,67.5,26.1,64.0,26.2,63.5,26.2,468.0,62.5,26.2,396.0,Clouds,25.97,94,2882.47,0.1702,0.741,26.15714285714285,64.57142857142857,432.0,5,2
164,2024-12-04 05:39:24,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.97,0.1434,0.084,81.13,0.0123,0.094,86.39,0.014100000000000001,65.5,26.2,66.5,26.0,62.5,26.2,67.5,26.1,64.0,26.2,63.5,26.1,458.0,62.5,26.2,381.0,Clouds,25.97,94,2882.49,0.1698,0.741,26.14285714285714,64.57142857142857,419.5,5,2
165,2024-12-04 05:43:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2714.98,0.1433,0.083,81.14,0.0125,0.095,86.39,0.014,65.5,26.2,66.5,26.0,62.5,26.3,67.5,26.1,64.0,26.2,63.5,26.2,470.0,62.5,26.2,382.0,Clouds,25.97,94,2882.5099999999998,0.16980000000000003,0.741,26.171428571428567,64.57142857142857,426.0,5,2
166,2024-12-04 05:50:28,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2714.99,0.1428,0.083,81.14,0.012400000000000001,0.095,86.4,0.014,65.5,26.2,66.5,26.0,62.5,26.3,68.0,26.1,64.0,26.2,64.0,26.2,453.0,62.5,26.2,393.0,Clouds,25.91,94,2882.5299999999997,0.16920000000000002,0.74,26.171428571428567,64.71428571428571,423.0,5,2
167,2024-12-04 05:54:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2715.01,0.1426,0.083,81.14,0.0126,0.095,86.4,0.014100000000000001,65.5,26.2,66.5,26.0,63.0,26.3,68.0,26.2,64.0,26.2,64.0,26.2,461.0,62.5,26.2,373.0,Clouds,25.91,94,2882.55,0.1693,0.739,26.185714285714283,64.78571428571429,417.0,5,2
168,2024-12-04 06:01:23,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2715.02,0.1426,0.084,81.14,0.012400000000000001,0.094,86.4,0.014,65.5,26.2,66.75,26.0,63.0,26.3,68.0,26.1,64.0,26.2,64.0,26.2,455.0,62.5,26.2,362.0,Clouds,25.97,94,2882.56,0.169,0.738,26.171428571428567,64.82142857142857,408.5,6,2
169,2024-12-04 06:05:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2715.03,0.1427,0.083,81.14,0.012700000000000001,0.094,86.4,0.0142,65.5,26.2,67.0,26.0,63.0,26.3,68.0,26.2,64.0,26.2,64.0,26.2,464.0,63.0,26.2,378.0,Clouds,25.97,94,2882.57,0.16959999999999997,0.739,26.185714285714283,64.92857142857143,421.0,6,2
170,2024-12-04 06:11:58,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2715.05,0.1422,0.084,81.14,0.012700000000000001,0.094,86.4,0.0143,65.5,26.2,67.0,26.0,63.0,26.3,68.0,26.2,64.5,26.2,64.0,26.2,467.0,63.0,26.2,353.0,Clouds,25.97,94,2882.59,0.1692,0.738,26.185714285714283,65.0,410.0,6,2
171,2024-12-04 06:17:54,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2715.06,0.1414,0.083,81.14,0.0126,0.095,86.4,0.0143,65.5,26.2,67.0,26.0,63.0,26.3,68.0,26.1,64.5,26.2,64.0,26.2,480.0,63.0,26.2,381.0,Clouds,25.46,97,2882.6,0.1683,0.739,26.171428571428567,65.0,430.5,6,2
172,2024-12-04 06:22:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2715.07,0.1418,0.084,81.14,0.012700000000000001,0.095,86.4,0.014,66.0,26.2,67.0,26.0,63.5,26.3,68.0,26.1,64.5,26.2,64.0,26.2,467.0,63.0,26.2,383.0,Clouds,25.46,97,2882.61,0.1685,0.739,26.171428571428567,65.14285714285714,425.0,6,2
173,2024-12-04 06:28:51,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2715.09,0.1431,0.083,81.14,0.0125,0.096,86.41,0.0142,66.0,26.2,67.0,26.05,63.5,26.3,68.5,26.1,64.5,26.2,64.0,26.2,465.0,63.5,26.2,389.0,Clouds,25.46,97,2882.64,0.1698,0.743,26.178571428571423,65.28571428571429,427.0,6,2
174,2024-12-04 06:33:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2715.1,0.14250000000000002,0.083,81.15,0.012700000000000001,0.095,86.41,0.014100000000000001,66.0,26.2,67.0,26.1,63.5,26.3,68.5,26.2,64.5,26.2,64.5,26.2,472.0,63.5,26.2,387.0,Clouds,25.46,97,2882.66,0.1693,0.741,26.199999999999996,65.35714285714286,429.5,6,2
175,2024-12-04 06:39:56,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2715.11,0.14250000000000002,0.083,81.15,0.012700000000000001,0.094,86.41,0.0142,66.0,26.2,67.25,26.05,63.5,26.3,68.5,26.2,64.5,26.2,64.5,26.2,457.0,63.5,26.2,383.0,Clouds,25.46,97,2882.67,0.1694,0.741,26.19285714285714,65.39285714285714,420.0,6,2
176,2024-12-04 06:44:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2715.12,0.14120000000000002,0.084,81.15,0.012700000000000001,0.095,86.41,0.014100000000000001,66.0,26.2,67.5,26.0,63.5,26.3,68.5,26.2,64.5,26.2,64.5,26.2,473.0,63.5,26.2,383.0,Clouds,25.46,97,2882.68,0.168,0.741,26.185714285714283,65.42857142857143,428.0,6,2
177,2024-12-04 06:50:57,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2715.14,0.1422,0.083,81.15,0.012700000000000001,0.095,86.41,0.014100000000000001,66.0,26.2,67.5,26.05,64.0,26.3,68.5,26.1,64.5,26.2,64.5,26.2,468.0,63.5,26.2,388.0,Clouds,25.4,97,2882.7,0.16899999999999998,0.741,26.178571428571423,65.5,428.0,6,2
178,2024-12-04 06:55:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2715.15,0.14200000000000002,0.084,81.15,0.012700000000000001,0.095,86.41,0.0143,66.0,26.2,67.5,26.1,63.5,26.3,68.5,26.1,65.0,26.2,64.5,26.2,476.0,64.0,26.3,375.0,Clouds,25.4,97,2882.71,0.169,0.742,26.199999999999996,65.57142857142857,425.5,6,2
179,2024-12-04 07:01:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2715.16,0.1409,0.085,81.15,0.0129,0.095,86.41,0.0143,66.5,26.2,67.5,26.0,64.0,26.3,68.5,26.1,65.0,26.2,65.0,26.2,473.0,64.0,26.2,395.0,Clouds,25.46,97,2882.72,0.1681,0.74,26.171428571428567,65.78571428571429,434.0,7,2
180,2024-12-04 07:07:19,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2715.18,0.13970000000000002,0.084,81.15,0.0129,0.095,86.41,0.0142,66.5,26.2,67.5,26.0,64.0,26.3,68.5,26.1,65.0,26.2,65.0,26.2,482.0,64.0,26.25,362.0,Clouds,25.46,97,2882.74,0.1668,0.736,26.178571428571423,65.78571428571429,422.0,7,2
181,2024-12-04 07:11:57,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2715.19,0.1409,0.084,81.15,0.0129,0.095,86.42,0.0143,66.5,26.2,67.5,26.0,64.0,26.3,68.5,26.1,65.0,26.2,65.0,26.2,457.0,64.0,26.3,375.0,Clouds,25.46,97,2882.76,0.1681,0.74,26.185714285714283,65.78571428571429,416.0,7,2
182,2024-12-04 07:18:29,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2715.2,0.14,0.085,81.16,0.012700000000000001,0.095,86.42,0.0143,66.5,26.2,67.75,26.0,64.0,26.3,68.5,26.1,65.0,26.2,65.0,26.2,485.0,64.0,26.2,376.0,Clouds,25.46,97,2882.7799999999997,0.167,0.744,26.171428571428567,65.82142857142857,430.5,7,2
183,2024-12-04 07:22:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2715.22,0.1394,0.085,81.16,0.012700000000000001,0.095,86.42,0.014,66.5,26.2,68.0,26.0,64.0,26.3,69.0,26.1,65.0,26.2,65.0,26.2,459.0,64.5,26.2,381.0,Clouds,25.46,97,2882.7999999999997,0.1661,0.746,26.171428571428567,66.0,420.0,7,2
184,2024-12-04 07:29:27,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2715.23,0.13970000000000002,0.084,81.16,0.012700000000000001,0.094,86.42,0.014,66.5,26.2,68.0,26.0,64.0,26.2,69.0,26.1,65.0,26.2,65.0,26.2,469.0,64.5,26.2,376.0,Clouds,25.46,97,2882.81,0.16640000000000002,0.739,26.15714285714285,66.0,422.5,7,2
185,2024-12-04 07:33:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2715.24,0.1385,0.084,81.16,0.0129,0.095,86.42,0.0142,66.5,26.2,68.0,26.0,64.0,26.3,69.0,26.1,65.0,26.2,65.0,26.2,466.0,64.5,26.2,377.0,Clouds,25.46,97,2882.8199999999997,0.1656,0.737,26.171428571428567,66.0,421.5,7,2
186,2024-12-04 07:40:20,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2715.25,0.1421,0.084,81.16,0.0126,0.096,86.42,0.0145,67.0,26.2,68.0,26.05,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,470.0,64.5,26.2,389.0,Clouds,25.46,97,2882.83,0.16920000000000002,0.75,26.178571428571423,66.21428571428571,429.5,7,2
187,2024-12-04 07:44:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2715.27,0.14120000000000002,0.083,81.16,0.012700000000000001,0.095,86.42,0.0145,67.0,26.2,68.0,26.1,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,476.0,64.5,26.2,367.0,Clouds,25.46,97,2882.85,0.16840000000000002,0.751,26.18571428571428,66.21428571428571,421.5,7,2
188,2024-12-04 07:51:24,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2715.28,0.14120000000000002,0.084,81.16,0.0125,0.095,86.42,0.0143,67.0,26.2,68.0,26.1,64.5,26.3,69.0,26.2,65.5,26.2,65.0,26.2,472.0,64.5,26.2,375.0,Clouds,25.46,97,2882.86,0.16800000000000004,0.753,26.199999999999996,66.21428571428571,423.5,7,2
189,2024-12-04 07:55:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2715.29,0.14100000000000001,0.085,81.16,0.0128,0.095,86.43,0.014400000000000001,67.0,26.2,68.0,26.1,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,466.0,64.5,26.3,390.0,Clouds,25.46,97,2882.8799999999997,0.16820000000000002,0.754,26.199999999999996,66.21428571428571,428.0,7,2
190,2024-12-04 08:01:57,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2715.31,0.1408,0.084,81.16,0.012700000000000001,0.095,86.43,0.0143,67.0,26.2,68.0,26.1,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,465.0,65.0,26.3,378.0,Clouds,25.46,97,2882.8999999999996,0.1678,0.752,26.199999999999996,66.28571428571429,421.5,8,2
191,2024-12-04 08:07:48,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2715.32,0.14070000000000002,0.085,81.17,0.012700000000000001,0.095,86.43,0.0146,67.0,26.3,68.25,26.1,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,477.0,65.0,26.3,366.0,Clouds,25.46,97,2882.92,0.168,0.753,26.214285714285715,66.32142857142857,421.5,8,2
192,2024-12-04 08:12:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2715.33,0.1406,0.085,81.17,0.0129,0.095,86.43,0.0142,67.0,26.2,68.5,26.1,64.5,26.3,69.0,26.1,65.5,26.2,65.0,26.2,474.0,65.0,26.3,362.0,Clouds,25.97,94,2882.93,0.1677,0.752,26.199999999999996,66.35714285714286,418.0,8,2
193,2024-12-04 08:18:29,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2715.34,0.1403,0.085,81.17,0.0128,0.096,86.43,0.0143,67.0,26.2,68.5,26.1,64.5,26.3,69.0,26.2,66.0,26.2,65.5,26.2,476.0,65.0,26.2,375.0,Clouds,25.97,94,2882.94,0.16740000000000002,0.7609999999999999,26.199999999999996,66.5,425.5,8,2
194,2024-12-04 08:23:25,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2715.36,0.1395,0.08600000000000001,81.17,0.012700000000000001,0.096,86.43,0.014400000000000001,67.0,26.3,68.5,26.1,65.0,26.3,69.0,26.2,66.0,26.2,65.5,26.2,465.0,65.0,26.3,346.0,Clouds,25.91,94,2882.96,0.1666,0.756,26.228571428571428,66.57142857142857,405.5,8,2
195,2024-12-04 08:29:55,OFF,OFF,24.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,0.5720000000000001,2715.37,0.15710000000000002,1.5350000000000001,81.17,0.2215,0.914,86.43,0.1348,67.0,26.2,68.5,26.05,65.0,26.3,69.5,26.2,66.0,26.2,65.5,26.2,469.0,65.0,26.3,390.0,Clouds,25.97,94,2882.97,0.5134000000000001,3.0210000000000004,26.207142857142856,66.64285714285714,429.5,8,2
196,2024-12-04 08:34:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.663,2715.92,8.9878,2.03,81.2,0.2645,0.9570000000000001,86.45,0.1364,68.5,26.2,68.5,26.0,65.5,26.0,69.0,25.9,66.0,26.1,65.5,26.1,467.0,65.0,26.2,387.0,Clouds,26.03,94,2883.5699999999997,9.3887,16.65,26.071428571428566,66.85714285714286,427.0,8,2
197,2024-12-04 08:40:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,24.2,2716.96,14.9149,2.02,81.22,0.2679,0.962,86.46,0.1375,66.0,25.3,66.25,25.3,65.0,25.6,67.5,25.4,66.5,25.9,64.5,25.7,466.0,65.0,25.8,393.0,Clouds,26.03,94,2884.64,15.3203,27.182,25.571428571428573,65.82142857142857,429.5,8,2
198,2024-12-04 08:45:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,20.001,2718.54,11.895,2.031,81.24,0.26890000000000003,0.9490000000000001,86.47,0.1366,64.5,24.7,64.0,24.6,63.5,25.2,66.5,24.9,66.0,25.5,61.0,24.6,464.0,61.0,24.8,397.0,Clouds,26.08,94,2886.2499999999995,12.3005,22.981,24.900000000000002,63.785714285714285,430.5,8,2
199,2024-12-04 08:51:40,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.731,2719.37,8.0827,2.047,81.27,0.2725,0.9570000000000001,86.48,0.1374,65.0,23.9,65.0,24.15,62.0,24.3,65.0,24.0,62.5,24.7,61.0,24.2,453.0,61.0,24.4,398.0,Clouds,26.08,94,2887.12,8.492600000000001,15.735000000000001,24.235714285714288,63.07142857142857,425.5,8,2
200,2024-12-04 08:56:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.936,2720.0,7.0713,2.06,81.29,0.2716,0.96,86.5,0.1364,66.0,23.7,66.0,23.7,63.0,24.1,65.5,23.7,63.0,24.5,62.0,24.0,468.0,62.5,24.0,388.0,Clouds,26.08,94,2887.79,7.4793,13.956,23.957142857142856,64.0,428.0,8,2
201,2024-12-04 09:01:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.018,2720.65,7.1262,2.062,81.32,0.2731,0.961,86.50999,0.1368,66.5,23.6,67.5,23.3,63.5,23.9,68.0,23.6,63.0,24.1,64.0,23.7,461.0,62.5,23.8,379.0,Clouds,26.08,94,2888.4799900000003,7.5361,14.041,23.714285714285715,65.0,420.0,9,2
202,2024-12-04 09:08:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.473,2721.28,3.079,2.07,81.34,0.27390000000000003,0.9560000000000001,86.52,0.1371,67.0,23.6,67.5,23.15,63.5,23.6,68.0,23.5,63.0,23.9,64.5,23.6,459.0,63.0,23.6,377.0,Clouds,26.08,94,2889.1400000000003,3.49,8.498999999999999,23.564285714285713,65.21428571428571,418.0,9,2
203,2024-12-04 09:12:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.332,2721.8,10.1166,2.053,81.37,0.2747,0.96,86.54,0.1376,67.0,23.5,67.5,23.0,64.5,23.5,68.5,23.4,66.5,23.9,64.5,23.4,466.0,62.5,23.3,373.0,Clouds,26.08,94,2889.71,10.5289,17.345000000000002,23.428571428571434,65.85714285714286,419.5,9,2
204,2024-12-04 09:19:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,18.508,2722.7,11.3144,2.064,81.39,0.27290000000000003,0.968,86.55,0.1378,66.0,23.4,67.0,22.8,63.5,23.4,67.5,23.2,65.5,23.8,64.0,23.3,473.0,63.0,23.2,386.0,Clouds,27.49,89,2890.64,11.7251,21.54,23.3,65.21428571428571,429.5,9,2
205,2024-12-04 09:23:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.015,2723.29,4.7256,2.048,81.42,0.2725,0.9560000000000001,86.56,0.13770000000000002,65.0,23.0,66.5,22.6,63.0,23.1,66.5,22.9,65.5,23.7,62.5,23.0,473.0,62.5,23.1,392.0,Clouds,27.49,89,2891.27,5.1358,10.018999999999998,23.057142857142857,64.5,432.5,9,2
206,2024-12-04 09:29:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.866,2723.66,3.926,2.036,81.45,0.2745,0.9430000000000001,86.57,0.1369,66.0,23.0,66.25,22.65,64.5,23.1,67.0,22.9,67.0,23.6,64.0,22.8,461.0,63.5,22.9,386.0,Clouds,27.49,89,2891.68,4.3374,8.844999999999999,22.992857142857144,65.46428571428571,423.5,9,2
207,2024-12-04 09:34:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.342,2724.05,5.1987,2.042,81.47,0.2745,0.9450000000000001,86.59,0.1375,66.5,22.9,66.0,22.7,64.5,23.1,66.5,22.8,67.0,23.7,65.0,22.8,468.0,64.0,22.8,367.0,Clouds,27.49,89,2892.11,5.6107,11.329,22.97142857142857,65.64285714285714,417.5,9,2
208,2024-12-04 09:41:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.652,2724.46,4.9793,2.069,81.5,0.2748,0.964,86.6,0.1383,67.0,22.9,66.5,22.6,65.0,23.1,66.0,22.5,67.5,23.6,65.0,22.8,463.0,64.0,22.8,389.0,Clouds,27.49,89,2892.56,5.3924,10.685,22.900000000000002,65.85714285714286,426.0,9,2
209,2024-12-04 09:45:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,18.907,2725.37,12.5846,2.1,81.52,0.2778,0.972,86.61,0.139,66.5,22.9,67.0,22.5,64.0,22.9,66.0,22.3,67.5,23.5,63.5,22.7,466.0,63.5,22.7,356.0,Clouds,27.49,89,2893.5,13.001399999999999,21.979000000000003,22.78571428571428,65.42857142857143,411.0,9,2
210,2024-12-04 09:51:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.649,2726.57,1.4933,2.071,81.55,0.2781,0.971,86.62,0.1394,65.0,22.8,65.0,21.9,62.0,22.6,64.5,22.2,66.5,23.3,62.5,22.5,484.0,63.0,22.4,374.0,Clouds,27.49,89,2894.7400000000002,1.9108,5.691000000000001,22.528571428571432,64.07142857142857,429.0,9,2
211,2024-12-04 09:57:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.626,2726.76,2.2761,2.073,81.57,0.2756,0.971,86.64,0.13870000000000002,65.5,22.5,66.25,21.9,64.0,22.5,65.5,22.0,67.5,23.1,64.0,22.4,466.0,65.0,22.3,387.0,Clouds,27.49,89,2894.9700000000003,2.6904,6.67,22.38571428571429,65.39285714285714,426.5,9,2
212,2024-12-04 10:02:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.047,2727.05,3.9503,2.081,81.6,0.2742,0.971,86.65,0.1388,66.5,22.6,67.5,21.9,66.0,22.6,67.5,22.2,67.0,23.0,64.5,22.4,476.0,65.5,22.4,375.0,Clouds,27.49,89,2895.3,4.3633,9.099,22.442857142857143,66.35714285714286,425.5,10,2
213,2024-12-04 10:08:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.203,2727.36,1.8103,1.182,81.62,0.1618,0.5640000000000001,86.66,0.0888,66.5,22.7,67.25,22.15,65.5,22.7,67.5,22.2,68.5,23.0,64.5,22.5,467.0,65.5,22.5,390.0,Clouds,29.43,75,2895.64,2.0609,4.949,22.535714285714285,66.46428571428571,428.5,10,2
214,2024-12-04 10:13:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.463,2727.7,4.7926,1.1440000000000001,81.63,0.15080000000000002,0.483,86.67,0.0678,66.5,22.7,67.0,22.4,66.0,22.8,67.5,22.4,68.5,23.2,64.0,22.5,480.0,64.5,22.6,367.0,Clouds,29.43,75,2896.0,5.0112000000000005,9.09,22.657142857142855,66.28571428571429,423.5,10,2
215,2024-12-04 10:19:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.972,2728.38,9.093599,1.179,81.65,0.1527,0.489,86.67,0.0679,65.5,22.8,66.0,22.4,64.0,22.7,65.5,22.5,66.5,23.2,63.5,22.6,491.0,64.0,22.6,393.0,Clouds,29.43,75,2896.7000000000003,9.314198999999999,15.64,22.685714285714287,65.0,442.0,10,2
216,2024-12-04 10:24:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.503,2728.76,1.3871,1.139,81.66,0.149,0.482,86.68,0.0679,64.0,22.7,65.0,22.4,63.0,22.6,64.5,22.5,65.0,23.1,62.0,22.5,492.0,62.5,22.6,376.0,Clouds,29.43,75,2897.1,1.604,4.1240000000000006,22.628571428571426,63.714285714285715,434.0,10,2
217,2024-12-04 10:30:32,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.045,2728.84,1.7293,2.051,81.68,0.2733,0.9530000000000001,86.68999,0.1371,65.0,22.8,65.25,22.5,65.0,22.9,65.5,22.6,65.5,23.1,64.0,22.6,498.0,64.0,22.7,387.0,Clouds,29.43,75,2897.20999,2.1397000000000004,6.049,22.742857142857137,64.89285714285714,442.5,10,2
218,2024-12-04 10:35:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.991,2729.19,5.5543,2.052,81.71,0.2727,0.986,86.7,0.1426,65.5,22.8,65.5,22.6,65.5,23.0,65.5,22.6,67.0,23.3,65.0,22.5,481.0,65.0,22.7,415.0,Clouds,29.43,75,2897.6,5.9696,12.029,22.785714285714285,65.57142857142857,448.0,10,2
219,2024-12-04 10:41:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.545,2729.65,2.1837,2.053,81.73,0.2721,0.9500000000000001,86.72,0.1364,64.5,22.3,66.5,22.5,65.5,22.9,66.0,22.4,66.5,23.4,65.0,22.3,506.0,64.5,22.7,395.0,Clouds,29.43,75,2898.1,2.5922,6.548,22.642857142857142,65.5,450.5,10,2
220,2024-12-04 10:47:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.8810009999999995,2730.05,4.5046,2.077,81.75999,0.272,0.96,86.73,0.13620000000000002,67.0,22.3,65.0,22.45,64.0,22.9,66.0,22.4,64.0,23.3,65.0,22.3,528.0,64.0,22.7,417.0,Clouds,29.49,75,2898.53999,4.9128,9.918001,22.62142857142857,65.0,472.5,10,2
221,2024-12-04 10:51:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.994,2730.63,5.8491,2.104,81.78,0.27390000000000003,0.964,86.74,0.1364,66.5,22.5,63.5,22.4,63.0,22.8,65.5,22.5,63.0,23.3,65.0,22.4,502.0,63.0,22.7,403.0,Clouds,29.49,75,2899.15,6.2594,9.062,22.657142857142855,64.21428571428571,452.5,10,2
222,2024-12-04 10:58:30,ON,VERY LOW,24.0,COOL,ON,VERY LOW,23.0,COOL,ON,MID,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,16.631,2731.47,10.6655,2.11,81.81,0.2747,0.965,86.75,0.1358,65.0,22.5,63.75,22.5,62.5,22.9,64.0,22.4,63.5,23.4,62.5,22.4,619.0,63.0,22.6,524.0,Clouds,29.49,75,2900.0299999999997,11.075999999999999,19.706,22.671428571428574,63.464285714285715,571.5,10,2
223,2024-12-04 11:03:46,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,1.042,2731.86,0.3336,0.402,81.82,0.0618,0.6920000000000001,86.75999,0.10400000000000001,64.5,22.3,64.0,22.6,63.25,23.049999999999997,64.5,22.5,62.0,23.4,62.5,22.4,686.0,62.5,22.5,596.0,Clouds,29.45,74,2900.4399900000003,0.49940000000000007,2.136,22.678571428571427,63.32142857142857,641.0,11,2
