,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
224,2024-12-04 11:09:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.406,2732.02,4.1978,0.333,81.82,0.0409,0.649,86.77,0.0935,64.5,23.0,63.75,23.0,64.0,23.2,65.0,22.9,62.5,23.6,63.0,22.7,742.0,64.0,23.0,763.0,Clouds,29.37,75,2900.61,4.332199999999999,7.388,23.057142857142853,63.82142857142857,752.5,11,2
225,2024-12-04 11:13:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,10.053,2732.49,6.2574,0.335,81.83,0.041,0.663,86.78,0.0936,64.5,23.3,63.5,23.4,63.5,23.7,64.0,23.4,62.0,24.0,62.5,23.2,876.0,63.0,23.2,882.0,Clouds,29.43,75,2901.1,6.392,11.051000000000002,23.457142857142856,63.285714285714285,879.0,11,2
226,2024-12-04 11:20:19,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.006,2733.11,6.8313,0.334,81.83,0.0405,0.656,86.79,0.0935,64.0,23.5,62.25,23.549999999999997,62.5,23.799999999999997,63.5,23.6,61.0,24.1,62.0,23.4,939.0,62.0,23.3,966.0,Clouds,29.43,75,2901.73,6.965299999999999,11.996,23.607142857142858,62.464285714285715,952.5,11,2
227,2024-12-04 11:24:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.897,2733.78,8.0921,0.33,81.83,0.040400000000000005,0.7000000000000001,86.8,0.09910000000000001,62.0,23.7,61.0,23.7,61.5,23.9,62.5,23.7,60.0,24.1,60.0,23.6,1001.0,60.5,23.4,1107.0,Clouds,29.43,75,2902.4100000000003,8.2316,13.927,23.728571428571428,61.07142857142857,1054.0,11,2
228,2024-12-04 11:31:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,10.097,2734.34,6.2946,0.332,81.84,0.0409,0.656,86.81,0.0937,61.5,23.8,60.25,23.75,60.5,23.9,61.0,23.8,59.5,24.3,59.0,23.6,1142.0,59.5,23.4,1131.0,Clouds,29.43,75,2902.9900000000002,6.4292,11.085,23.79285714285714,60.17857142857143,1136.5,11,2
229,2024-12-04 11:35:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.937,2734.99,7.8625,0.328,81.84,0.0407,0.655,86.82,0.0935,60.5,24.0,59.5,23.8,59.5,24.0,60.0,23.9,58.5,24.3,59.0,23.7,1206.0,59.5,23.4,1208.0,Clouds,29.43,75,2903.65,7.9967,13.919999999999998,23.87142857142857,59.5,1207.0,11,2
230,2024-12-04 11:41:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.463,2735.43,3.9034,0.329,81.84,0.0405,0.649,86.82,0.0937,60.0,24.0,58.5,23.9,60.0,23.8,59.5,23.9,59.0,24.3,57.5,23.9,1334.0,58.5,23.5,1233.0,Clouds,29.43,75,2904.09,4.0376,7.441,23.9,59.0,1283.5,11,2
231,2024-12-04 11:47:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.375,2735.86,5.3321,0.334,81.85,0.040400000000000005,0.658,86.83,0.094,59.5,24.0,59.25,23.799999999999997,59.5,23.9,59.5,23.9,60.5,24.3,58.0,23.9,1330.0,58.0,23.5,1205.0,Clouds,29.46,75,2904.54,5.4665,9.366999999999999,23.9,59.17857142857143,1267.5,11,2
232,2024-12-04 11:52:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.289,2736.16,1.8516,0.333,81.85,0.0408,0.658,86.84,0.09380000000000001,59.0,24.0,60.0,23.7,60.0,23.9,59.5,23.8,58.5,24.2,57.5,23.9,1294.0,58.0,23.5,1164.0,Clouds,29.46,75,2904.85,1.9862,4.28,23.857142857142858,58.92857142857143,1229.0,11,2
233,2024-12-04 11:58:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.791,2736.46,3.7306,0.329,81.86,0.0402,0.658,86.85,0.0944,59.0,24.0,59.25,23.75,59.5,24.0,60.0,23.9,60.5,24.3,57.5,23.8,1277.0,58.5,23.5,1130.0,Clouds,29.46,75,2905.17,3.8651999999999997,6.7780000000000005,23.892857142857142,59.17857142857143,1203.5,11,2
234,2024-12-04 12:03:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.752,2736.8,3.691,0.329,81.86,0.040600000000000004,0.654,86.86,0.0942,59.0,24.0,58.5,23.8,59.5,23.9,59.5,23.8,60.0,24.3,57.5,23.8,1228.0,58.0,23.5,1090.0,Clouds,29.46,75,2905.5200000000004,3.8257999999999996,6.734999999999999,23.87142857142857,58.857142857142854,1159.0,12,2
235,2024-12-04 12:10:00,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.735,2737.14,3.7483,0.332,81.86,0.040400000000000005,0.659,86.87,0.0944,58.0,24.0,58.25,23.700000000000003,59.5,23.9,59.5,23.8,58.5,24.2,56.5,23.8,1189.0,57.5,23.5,1086.0,Clouds,29.37,75,2905.87,3.8830999999999998,6.726,23.842857142857145,58.25,1137.5,12,2
236,2024-12-04 12:14:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.83,2737.45,3.1662,0.329,81.87,0.0408,0.655,86.88,0.0942,58.0,24.0,58.0,23.6,58.0,23.9,59.0,23.8,60.5,24.2,56.0,23.8,1184.0,57.5,23.4,1058.0,Clouds,27.84,82,2906.2,3.3011999999999997,5.814,23.814285714285717,58.142857142857146,1121.0,12,2
237,2024-12-04 12:20:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.534,2737.76,3.7025,0.329,81.87,0.040600000000000004,0.653,86.88,0.09390000000000001,57.0,24.0,57.5,23.65,57.5,23.85,59.0,23.8,60.5,24.2,56.0,23.8,1127.0,57.0,23.5,1045.0,Clouds,27.84,82,2906.51,3.837,6.516,23.82857142857143,57.785714285714285,1086.0,12,2
238,2024-12-04 12:25:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.55,2738.1,3.7138999999999998,0.327,81.87,0.0407,0.653,86.89,0.094,57.0,24.0,57.0,23.7,57.0,23.8,58.5,23.8,58.5,24.2,55.0,23.8,1110.0,56.0,23.4,995.0,Clouds,27.84,82,2906.8599999999997,3.8486,6.529999999999999,23.814285714285717,57.0,1052.5,12,2
239,2024-12-04 12:31:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.492,2738.33,2.539,0.324,81.88,0.0405,0.649,86.9,0.09390000000000001,56.0,24.0,57.166666666666664,23.666666666666668,56.5,23.8,58.0,23.7,57.5,24.1,54.5,23.8,1116.0,55.0,23.4,997.0,Clouds,27.95,82,2907.11,2.6734000000000004,5.465,23.780952380952385,56.38095238095237,1056.5,12,2
240,2024-12-04 12:37:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.31,2738.49,3.3807,0.325,81.88,0.040600000000000004,0.646,86.91,0.094,56.5,24.0,57.333333333333336,23.633333333333333,56.5,23.9,58.0,23.7,59.0,24.1,55.0,23.8,1102.0,55.5,23.4,970.0,Clouds,27.95,82,2907.2799999999997,3.5153,6.281,23.790476190476195,56.833333333333336,1036.0,12,2
241,2024-12-04 12:41:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.203,2738.88,5.1335,0.328,81.89,0.0403,0.652,86.92,0.0941,56.5,24.0,57.5,23.6,57.0,23.9,58.0,23.7,59.0,24.1,55.0,23.8,1094.0,56.0,23.5,961.0,Clouds,28.91,74,2907.69,5.2679,9.182999999999998,23.800000000000004,57.0,1027.5,12,2
242,2024-12-04 12:48:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,23.08,2739.62,14.2924,0.404,81.89,0.062200000000000005,0.7000000000000001,86.93,0.1046,56.5,24.0,57.5,23.55,56.5,23.8,57.5,23.7,56.5,24.0,54.5,23.8,1056.0,55.5,23.4,948.0,Clouds,28.98,74,2908.4399999999996,14.459200000000001,24.183999999999997,23.75,56.357142857142854,1002.0,12,2
243,2024-12-04 12:52:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.9879999999999995,2740.75,2.8899,0.404,81.9,0.0623,0.6920000000000001,86.93999,0.10490000000000001,56.0,23.9,57.5,23.5,56.5,23.7,57.5,23.6,58.0,23.9,54.5,23.6,1049.0,56.0,23.3,935.0,Clouds,28.98,74,2909.58999,3.0571,6.084,23.642857142857142,56.57142857142857,992.0,12,2
244,2024-12-04 12:59:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.159,2740.89,1.8452000000000002,0.33,81.9,0.041,0.657,86.95,0.094,56.0,23.8,58.5,23.5,58.5,23.6,58.0,23.5,59.0,23.8,54.5,23.7,1063.0,56.5,23.3,909.0,Clouds,28.98,74,2909.74,1.9802000000000002,4.146,23.6,57.285714285714285,986.0,12,2
245,2024-12-04 13:03:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.803,2741.09,2.5102,0.329,81.9,0.0402,0.654,86.96,0.09380000000000001,56.5,23.9,59.5,23.5,58.5,23.7,58.5,23.6,59.0,23.9,55.0,23.7,1054.0,56.5,23.4,903.0,Clouds,28.98,74,2909.9500000000003,2.6442,4.786,23.67142857142857,57.642857142857146,978.5,13,2
246,2024-12-04 13:10:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.773,2741.36,3.7155,0.329,81.91,0.040100000000000004,0.654,86.96,0.094,57.0,24.0,59.0,23.5,58.0,23.8,59.0,23.6,59.5,23.9,55.5,23.8,1055.0,56.5,23.4,910.0,Clouds,30.38,68,2910.23,3.8495999999999997,6.755999999999999,23.71428571428572,57.785714285714285,982.5,13,2
247,2024-12-04 13:14:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.193,2741.67,1.8799000000000001,0.33,81.91,0.0405,0.655,86.97,0.09380000000000001,56.5,24.0,58.5,23.5,57.0,23.8,58.0,23.7,58.5,23.9,55.0,23.8,995.0,56.0,23.5,924.0,Clouds,30.38,68,2910.5499999999997,2.0142,4.178,23.742857142857144,57.07142857142857,959.5,13,2
248,2024-12-04 13:21:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.6129999999999995,2741.9,2.9956,0.326,81.92,0.0409,0.65,86.98,0.0932,56.5,24.0,59.0,23.55,57.0,23.8,58.0,23.7,59.0,23.9,55.0,23.8,1028.0,55.5,23.4,907.0,Clouds,30.3,68,2910.8,3.1297,5.5889999999999995,23.735714285714288,57.142857142857146,967.5,13,2
249,2024-12-04 13:25:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.883,2742.2,4.0946,0.326,81.92,0.0407,0.656,86.99,0.09390000000000001,56.5,24.1,59.5,23.6,57.0,23.9,58.5,23.8,57.5,24.0,55.0,23.9,996.0,56.0,23.5,899.0,Clouds,30.38,68,2911.1099999999997,4.2292,7.864999999999999,23.828571428571426,57.142857142857146,947.5,13,2
250,2024-12-04 13:31:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.285001,2742.63,5.6259,0.33,81.92,0.040400000000000005,0.651,87.0,0.0936,56.5,24.1,58.0,23.5,57.0,23.9,58.0,23.8,58.0,24.0,55.0,23.9,1009.0,55.5,23.5,897.0,Clouds,30.38,68,2911.55,5.7599,9.266001,23.814285714285713,56.857142857142854,953.0,13,2
251,2024-12-04 13:37:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.859,2742.99,2.4417,0.328,81.93,0.0407,0.642,87.00999,0.0937,56.0,24.0,58.75,23.55,57.0,23.8,57.5,23.7,56.5,23.9,54.5,23.8,999.0,55.0,23.5,881.0,Clouds,30.38,68,2911.9299899999996,2.5761000000000003,4.829000000000001,23.75,56.464285714285715,940.0,13,2
252,2024-12-04 13:42:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.785,2743.24,3.1448,0.326,81.93,0.0405,0.65,87.02,0.09340000000000001,56.0,24.0,59.5,23.6,57.0,23.9,58.0,23.8,58.0,23.9,55.0,23.8,1006.0,56.0,23.5,887.0,Clouds,30.38,68,2912.1899999999996,3.2787,5.761,23.785714285714285,57.07142857142857,946.5,13,2
253,2024-12-04 13:48:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.484,2743.58,4.0918,0.326,81.93,0.0402,0.651,87.02,0.0937,56.0,24.1,58.75,23.6,57.0,23.9,58.5,23.8,58.5,24.0,55.0,23.8,1011.0,55.5,23.5,860.0,Rain,30.38,68,2912.5299999999997,4.2257,7.460999999999999,23.814285714285713,57.035714285714285,935.5,13,2
254,2024-12-04 13:53:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.007,2744.07,6.8799,0.40700000000000003,81.93999,0.062,0.653,87.03,0.09340000000000001,56.0,24.2,58.0,23.6,56.5,23.9,58.0,23.8,57.5,23.9,54.5,23.8,978.0,55.333333333333336,23.5,861.0,Rain,30.38,68,2913.03999,7.0353,12.067,23.814285714285713,56.547619047619044,919.5,13,2
255,2024-12-04 13:59:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.238,2744.48,2.9226,0.331,81.93999,0.0408,0.652,87.04,0.0935,55.5,24.1,58.25,23.6,56.0,23.9,57.5,23.8,57.5,23.9,54.0,23.9,968.0,55.166666666666664,23.5,872.0,Rain,30.38,68,2913.45999,3.0569,6.221000000000001,23.814285714285713,56.273809523809526,920.0,13,2
256,2024-12-04 14:05:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.4879999999999995,2744.73,3.1115,0.331,81.95,0.0402,0.654,87.05,0.093,55.0,24.1,58.5,23.6,56.0,23.9,57.5,23.8,57.5,23.9,54.0,23.8,951.0,55.0,23.5,838.0,Rain,30.38,68,2913.73,3.2447,6.473,23.8,56.214285714285715,894.5,14,2
257,2024-12-04 14:10:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.748,2745.13,5.4536,0.33,81.95,0.0402,0.656,87.06,0.0937,55.0,24.1,58.75,23.55,56.0,23.9,57.5,23.8,58.0,24.0,54.0,23.9,948.0,54.5,23.5,851.0,Rain,31.24,59,2914.14,5.5874999999999995,9.734,23.821428571428573,56.25,899.5,14,2
258,2024-12-04 14:15:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.479001,2745.63,4.1837,0.331,81.95,0.0403,0.654,87.07,0.0935,55.0,24.1,59.0,23.5,56.5,23.9,57.0,23.8,57.0,23.9,54.0,23.8,946.0,54.75,23.45,818.0,Rain,31.33,59,2914.65,4.3175,8.464001000000001,23.77857142857143,56.17857142857143,882.0,14,2
259,2024-12-04 14:21:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.508,2745.91,3.1939,0.329,81.96,0.041,0.658,87.08,0.09330000000000001,55.5,24.0,59.0,23.5,56.5,23.8,57.5,23.7,57.0,23.9,54.0,23.8,930.0,55.0,23.4,807.0,Rain,31.33,59,2914.95,3.3282000000000003,6.495,23.72857142857143,56.357142857142854,868.5,14,2
260,2024-12-04 14:27:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.163,2746.38,5.7455,0.328,81.96,0.0403,0.655,87.08,0.09380000000000001,55.5,24.1,58.0,23.5,56.0,23.9,58.0,23.8,58.0,23.9,54.0,23.8,919.0,54.75,23.4,819.0,Rain,31.33,59,2915.42,5.8796,10.145999999999999,23.771428571428572,56.32142857142857,869.0,14,2
261,2024-12-04 14:31:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.627001,2746.9,5.3807,0.329,81.97,0.0403,0.653,87.09,0.0936,55.0,24.1,57.0,23.5,55.5,23.8,57.0,23.8,56.0,23.9,54.0,23.8,913.0,54.5,23.4,785.0,Rain,31.33,59,2915.96,5.514600000000001,9.609001000000001,23.75714285714286,55.57142857142857,849.0,14,2
262,2024-12-04 14:38:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.521,2747.24,3.143,0.324,81.97,0.0405,0.645,87.1,0.0936,54.5,24.1,57.75,23.55,55.5,23.8,57.0,23.7,56.5,23.8,53.5,23.8,890.0,54.0,23.4,781.0,Rain,31.23,58,2916.3099999999995,3.2771,6.49,23.735714285714288,55.535714285714285,835.5,14,2
263,2024-12-04 14:42:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.172,2747.55,3.7063,0.327,81.97,0.0407,0.654,87.11,0.09390000000000001,54.5,24.1,58.5,23.6,55.5,23.9,58.0,23.8,56.5,23.9,53.5,23.8,903.0,54.0,23.4,785.0,Rain,31.38,59,2916.63,3.8409000000000004,7.153,23.785714285714285,55.785714285714285,844.0,14,2
264,2024-12-04 14:49:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.772,2748.13,5.1046,0.328,81.98,0.040600000000000004,0.656,87.12,0.09330000000000001,54.5,24.1,58.5,23.55,55.5,23.9,57.0,23.7,58.5,23.9,53.5,23.8,893.0,54.0,23.4,771.0,Rain,31.3,59,2917.23,5.2385,9.756,23.764285714285716,55.92857142857143,832.0,14,2
265,2024-12-04 14:53:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.269,2748.42,3.4628,0.357,81.98,0.0514,0.651,87.13,0.0937,54.5,24.0,58.5,23.5,56.0,23.9,57.5,23.7,58.0,23.8,53.5,23.7,856.0,55.0,23.4,751.0,Rain,31.38,59,2917.53,3.6079000000000003,6.277,23.714285714285715,56.142857142857146,803.5,14,2
266,2024-12-04 15:00:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.537,2748.77,3.6857,0.333,81.99,0.040600000000000004,0.655,87.14,0.09390000000000001,55.0,24.1,58.0,23.55,56.0,23.9,57.5,23.7,58.0,23.9,54.0,23.8,864.0,55.0,23.4,747.0,Rain,31.38,59,2917.8999999999996,3.8202000000000003,6.525,23.764285714285716,56.214285714285715,805.5,15,2
267,2024-12-04 15:04:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.145,2749.07,3.4062,0.329,81.99,0.040400000000000005,0.655,87.14,0.0937,55.0,24.2,57.5,23.6,55.5,23.9,57.5,23.7,57.0,23.9,54.0,23.8,833.0,55.0,23.5,740.0,Rain,31.38,59,2918.2,3.5403000000000002,6.129,23.8,55.92857142857143,786.5,15,2
268,2024-12-04 15:11:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.378,2749.37,1.3543,0.326,81.99,0.0402,0.653,87.15,0.0937,55.0,24.1,57.25,23.6,55.5,23.9,57.0,23.8,57.0,23.9,53.5,23.8,842.0,55.0,23.5,745.0,Rain,31.38,59,2918.5099999999998,1.4882,3.357,23.8,55.75,793.5,15,2
269,2024-12-04 15:15:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.71,2749.67,3.8005,0.332,82.0,0.0402,0.659,87.16,0.09340000000000001,54.5,24.1,57.0,23.6,55.0,23.9,57.0,23.8,57.0,23.9,53.5,23.8,830.0,55.0,23.5,727.0,Clouds,30.86,62,2918.83,3.9341,6.701,23.8,55.57142857142857,778.5,15,2
270,2024-12-04 15:21:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.009,2749.95,1.6999,0.33,82.0,0.0403,0.652,87.17,0.0937,54.0,24.1,57.0,23.6,55.0,23.9,56.0,23.8,57.5,23.9,53.0,23.8,839.0,53.5,23.5,726.0,Clouds,30.75,62,2919.12,1.8338999999999999,3.991,23.8,55.142857142857146,782.5,15,2
271,2024-12-04 15:27:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.347,2750.15,3.4723,0.329,82.0,0.0402,0.656,87.18,0.0937,54.0,24.1,57.75,23.55,54.5,23.9,56.5,23.8,57.0,24.0,52.5,23.8,801.0,53.5,23.5,718.0,Clouds,30.75,62,2919.33,3.6062000000000003,6.332,23.807142857142857,55.107142857142854,759.5,15,2
272,2024-12-04 15:32:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.531,2750.43,3.7019,0.327,82.00999,0.0403,0.651,87.18999,0.09390000000000001,54.0,24.1,58.5,23.5,55.0,23.9,56.5,23.8,56.0,23.9,53.0,23.8,812.0,53.5,23.5,711.0,Clouds,30.86,62,2919.6299799999997,3.8361000000000005,6.5089999999999995,23.785714285714285,55.214285714285715,761.5,15,2
273,2024-12-04 15:38:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.412,2750.78,4.6437,0.331,82.00999,0.040400000000000005,0.6970000000000001,87.2,0.09910000000000001,54.5,24.1,57.75,23.45,55.0,23.8,56.5,23.7,57.5,23.9,53.0,23.7,810.0,54.0,23.4,679.0,Clouds,30.96,62,2919.98999,4.7832,8.440000000000001,23.721428571428568,55.464285714285715,744.5,15,2
274,2024-12-04 15:43:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.757,2751.04,2.3651,0.325,82.00999,0.0408,0.649,87.21,0.0937,54.0,24.1,57.0,23.4,55.5,23.8,56.5,23.7,56.5,23.8,53.0,23.7,787.0,54.5,23.4,699.0,Clouds,30.96,62,2920.25999,2.4996,4.731,23.7,55.285714285714285,743.0,15,2
275,2024-12-04 15:49:59,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.018,2751.31,3.302,0.326,82.02,0.0402,0.649,87.21,0.09380000000000001,54.5,24.1,57.25,23.45,56.0,23.9,57.0,23.7,57.5,23.9,53.5,23.7,793.0,56.0,23.4,669.0,Clouds,30.96,62,2920.54,3.436,5.992999999999999,23.735714285714284,55.964285714285715,731.0,15,2
276,2024-12-04 15:55:17,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.287,2751.66,4.2024,0.326,82.02,0.0402,0.65,87.22,0.0937,55.0,24.1,57.5,23.5,56.0,23.9,57.0,23.7,56.75,23.9,54.0,23.8,793.0,56.0,23.5,687.0,Clouds,30.96,62,2920.8999999999996,4.3363,7.263,23.771428571428572,56.035714285714285,740.0,15,2
277,2024-12-04 16:00:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.313,2752.0,3.768,0.331,82.03,0.0405,0.681,87.23,0.1008,55.0,24.2,57.25,23.55,56.0,23.9,57.0,23.7,56.0,23.9,54.0,23.8,801.0,56.0,23.5,680.0,Rain,30.96,62,2921.26,3.9093,7.325,23.792857142857144,55.892857142857146,740.5,16,2
278,2024-12-04 16:05:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.187,2752.35,5.416,0.324,82.03,0.040400000000000005,0.649,87.24,0.09380000000000001,55.5,24.2,57.0,23.6,56.0,23.9,57.0,23.8,56.0,23.9,54.0,23.8,771.0,55.5,23.6,658.0,Rain,30.49,55,2921.62,5.5502,9.16,23.828571428571426,55.857142857142854,714.5,16,2
279,2024-12-04 16:11:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.864,2752.69,1.6464,0.327,82.03,0.0403,0.649,87.25,0.0935,55.0,24.1,57.333333333333336,23.6,55.5,23.9,56.5,23.7,55.5,23.8,53.5,23.8,776.0,55.0,23.5,654.0,Rain,30.49,55,2921.9700000000003,1.7802,3.84,23.771428571428572,55.47619047619048,715.0,16,2
280,2024-12-04 16:17:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.297,2752.85,1.8426,0.328,82.04,0.0403,0.651,87.25999,0.0932,55.0,24.1,57.666666666666664,23.6,55.75,23.95,57.0,23.7,57.0,23.8,53.5,23.8,782.0,55.5,23.5,665.0,Rain,30.49,55,2922.14999,1.9761,4.276,23.778571428571432,55.916666666666664,723.5,16,2
281,2024-12-04 16:21:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.397,2753.06,3.7404,0.33,82.04,0.0405,0.652,87.27,0.0937,55.0,24.1,58.0,23.6,56.0,24.0,57.0,23.8,57.0,24.0,53.5,23.9,782.0,55.0,23.6,660.0,Rain,30.49,55,2922.37,3.8746000000000005,6.3790000000000004,23.857142857142858,55.92857142857143,721.0,16,2
282,2024-12-04 16:28:19,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.804,2753.43,4.5858,0.325,82.04,0.04,0.651,87.27,0.114,55.0,24.2,57.5,23.5,56.0,23.85,56.5,23.8,56.0,23.9,54.0,23.8,773.0,55.0,23.6,682.0,Rain,30.49,55,2922.74,4.7398,7.78,23.807142857142857,55.714285714285715,727.5,16,2
283,2024-12-04 16:33:48,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.528,2754.29,1.4032,0.397,82.05,0.062,0.6890000000000001,87.28,0.1042,55.0,24.1,57.0,23.4,56.0,23.7,56.5,23.7,57.0,23.8,53.5,23.8,774.0,55.0,23.5,679.0,Rain,30.49,55,2923.6200000000003,1.5694000000000001,3.614,23.714285714285715,55.714285714285715,726.5,16,2
284,2024-12-04 16:39:19,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.838,2754.37,0.33640000000000003,0.321,82.06,0.0402,0.643,87.29,0.09380000000000001,55.0,24.1,57.75,23.45,57.0,23.8,57.0,23.7,57.5,23.8,54.0,23.8,790.0,56.5,23.5,673.0,Rain,30.49,55,2923.72,0.47040000000000004,1.802,23.735714285714288,56.392857142857146,731.5,16,2
285,2024-12-04 16:44:10,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.451,2754.5,1.3918,0.327,82.06,0.0405,0.65,87.3,0.0935,55.5,24.1,58.5,23.5,57.5,23.9,57.5,23.7,57.0,23.9,54.5,23.8,767.0,57.0,23.6,695.0,Clouds,30.49,55,2923.86,1.5257999999999998,3.428,23.785714285714285,56.785714285714285,731.0,16,2
286,2024-12-04 16:50:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.708,2754.72,3.8017000000000003,0.326,82.06,0.0405,0.652,87.31,0.0935,56.0,24.2,58.5,23.6,57.0,24.0,58.0,23.8,57.0,23.9,55.0,23.9,783.0,57.5,23.7,660.0,Clouds,30.49,55,2924.0899999999997,3.9357000000000006,6.686,23.87142857142857,57.0,721.5,16,2
287,2024-12-04 16:54:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.8100000000000005,2755.07,3.8986,0.321,82.07,0.04,0.65,87.32,0.0936,56.0,24.3,58.5,23.7,57.5,24.0,58.0,23.9,58.0,24.1,55.0,23.9,755.0,57.0,23.8,680.0,Clouds,30.49,55,2924.4600000000005,4.0322000000000005,6.781000000000001,23.95714285714286,57.142857142857146,717.5,16,2
288,2024-12-04 17:01:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.463,2755.39,1.3621,0.326,82.07,0.0402,0.649,87.33,0.0932,56.0,24.3,58.25,23.65,57.0,24.0,58.0,23.9,58.0,24.1,54.5,24.0,768.0,57.0,23.7,669.0,Clouds,30.49,55,2924.79,1.4955,3.438,23.949999999999996,56.964285714285715,718.5,17,2
289,2024-12-04 17:05:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.806,2755.62,0.3342,0.097,82.07,0.0234,0.221,87.33,0.046,56.0,24.2,58.0,23.6,56.5,24.0,57.5,23.9,57.0,24.1,54.5,23.9,740.0,56.5,23.8,643.0,Clouds,30.49,55,2925.02,0.40359999999999996,1.124,23.928571428571427,56.57142857142857,691.5,17,2
290,2024-12-04 17:11:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2755.64,0.15510000000000002,0.085,82.07,0.0128,0.096,87.34,0.0143,56.0,24.2,58.0,23.8,56.5,24.1,57.5,24.0,56.5,24.1,54.5,24.0,761.0,56.5,23.8,635.0,Clouds,30.49,55,2925.05,0.18220000000000003,0.757,24.0,56.5,698.0,17,2
291,2024-12-04 17:17:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2755.65,0.13870000000000002,0.085,82.08,0.013000000000000001,0.095,87.34,0.0143,56.0,24.4,57.75,23.950000000000003,56.5,24.3,57.5,24.1,56.5,24.2,55.0,24.2,745.0,56.0,24.1,624.0,Clouds,29.97,62,2925.07,0.16600000000000004,0.756,24.178571428571427,56.464285714285715,684.5,17,2
292,2024-12-04 17:22:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2755.67,0.1385,0.085,82.08,0.0129,0.095,87.34,0.0145,56.0,24.6,57.5,24.1,56.0,24.5,57.5,24.3,56.0,24.4,54.5,24.2,747.0,55.75,24.25,642.0,Clouds,29.97,62,2925.09,0.16590000000000002,0.752,24.335714285714285,56.17857142857143,694.5,17,2
293,2024-12-04 17:28:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2755.68,0.13870000000000002,0.085,82.08,0.0129,0.095,87.34,0.0143,55.5,24.8,57.5,24.25,56.0,24.6,57.5,24.4,56.0,24.4,54.5,24.3,745.0,55.5,24.4,642.0,Clouds,29.97,62,2925.1,0.16590000000000002,0.749,24.450000000000006,56.07142857142857,693.5,17,2
294,2024-12-04 17:33:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.69,0.1391,0.085,82.08,0.0132,0.095,87.34,0.0143,55.5,24.8,57.5,24.4,56.0,24.7,57.5,24.5,56.0,24.5,54.5,24.5,743.0,55.5,24.5,646.0,Clouds,29.97,62,2925.11,0.1666,0.75,24.557142857142857,56.07142857142857,694.5,17,2
295,2024-12-04 17:39:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2755.71,0.1391,0.085,82.08,0.0129,0.095,87.34,0.0143,55.5,24.9,57.25,24.5,55.5,24.9,57.5,24.6,56.0,24.7,54.5,24.5,755.0,55.25,24.65,640.0,Clouds,29.97,62,2925.13,0.1663,0.754,24.678571428571434,55.92857142857143,697.5,17,2
296,2024-12-04 17:44:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.72,0.13870000000000002,0.085,82.08,0.0131,0.095,87.34,0.0146,55.5,25.0,57.0,24.6,55.5,24.9,57.0,24.7,56.0,24.7,54.0,24.6,737.0,55.0,24.8,646.0,Clouds,29.97,62,2925.14,0.16640000000000002,0.75,24.75714285714286,55.714285714285715,691.5,17,2
297,2024-12-04 17:50:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.73,0.1388,0.084,82.08,0.013000000000000001,0.095,87.34,0.0142,55.5,25.1,57.0,24.733333333333334,55.5,25.1,57.0,24.8,56.0,24.9,54.0,24.8,754.0,55.0,24.9,655.0,Clouds,29.97,62,2925.15,0.166,0.749,24.904761904761905,55.714285714285715,704.5,17,2
298,2024-12-04 17:55:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.74,0.1394,0.085,82.08,0.013000000000000001,0.095,87.35,0.0142,55.0,25.1,57.0,24.866666666666667,55.5,25.1,56.5,24.9,56.0,24.9,54.0,24.8,734.0,55.0,24.9,649.0,Clouds,29.97,62,2925.1699999999996,0.1666,0.75,24.93809523809524,55.57142857142857,691.5,17,2
299,2024-12-04 18:01:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2755.76,0.1401,0.085,82.09,0.0129,0.095,87.35,0.0143,55.0,25.2,57.0,25.0,55.5,25.2,56.5,25.0,55.5,25.0,54.0,24.9,742.0,54.5,25.1,637.0,Rain,29.97,62,2925.2000000000003,0.1673,0.752,25.057142857142857,55.42857142857143,689.5,18,2
300,2024-12-04 18:07:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2755.77,0.1399,0.085,82.09,0.0129,0.095,87.35,0.014100000000000001,55.0,25.3,57.0,25.05,55.0,25.3,57.0,25.1,56.0,25.1,54.0,25.0,739.0,54.5,25.1,647.0,Rain,29.97,62,2925.21,0.1669,0.751,25.135714285714283,55.5,693.0,18,2
301,2024-12-04 18:11:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2755.78,0.14020000000000002,0.084,82.09,0.0129,0.096,87.35,0.014400000000000001,55.0,25.4,57.0,25.1,55.0,25.4,57.0,25.1,56.0,25.2,54.0,25.0,733.0,54.5,25.2,632.0,Rain,29.43,68,2925.2200000000003,0.1675,0.754,25.199999999999996,55.5,682.5,18,2
302,2024-12-04 18:18:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2755.8,0.1403,0.085,82.09,0.013000000000000001,0.095,87.35,0.0145,55.0,25.4,57.0,25.15,55.0,25.4,57.0,25.2,56.0,25.2,54.0,25.1,734.0,54.5,25.3,630.0,Rain,29.43,68,2925.2400000000002,0.16780000000000003,0.754,25.25,55.5,682.0,18,2
303,2024-12-04 18:22:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2755.81,0.1393,0.08600000000000001,82.09,0.0129,0.095,87.35,0.0143,55.0,25.5,57.0,25.2,55.0,25.5,57.0,25.2,56.0,25.3,54.0,25.2,730.0,54.5,25.3,624.0,Rain,29.43,68,2925.25,0.1665,0.753,25.314285714285717,55.5,677.0,18,2
304,2024-12-04 18:29:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.82,0.13970000000000002,0.08600000000000001,82.09,0.0128,0.096,87.35,0.0142,55.0,25.5,57.0,25.25,55.0,25.5,57.0,25.3,56.0,25.4,54.5,25.2,733.0,54.0,25.4,634.0,Rain,29.46,68,2925.26,0.16670000000000001,0.752,25.36428571428571,55.5,683.5,18,2
305,2024-12-04 18:33:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2755.83,0.1398,0.085,82.09,0.013000000000000001,0.095,87.36,0.0143,55.0,25.6,57.0,25.3,55.0,25.6,57.0,25.4,56.0,25.4,54.5,25.3,738.0,54.0,25.4,656.0,Rain,29.46,68,2925.28,0.16710000000000003,0.749,25.428571428571434,55.5,697.0,18,2
306,2024-12-04 18:40:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2755.85,0.1391,0.08600000000000001,82.09,0.0134,0.096,87.36,0.0142,55.5,25.6,57.0,25.35,55.0,25.6,57.0,25.4,56.0,25.4,54.5,25.3,719.0,54.0,25.5,633.0,Rain,29.46,68,2925.3,0.1667,0.749,25.450000000000006,55.57142857142857,676.0,18,2
307,2024-12-04 18:44:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2755.86,0.1403,0.085,82.09,0.0131,0.095,87.36,0.0143,55.5,25.7,57.0,25.4,55.0,25.7,57.0,25.4,56.0,25.5,54.5,25.4,720.0,54.0,25.6,618.0,Clouds,29.46,68,2925.3100000000004,0.16770000000000002,0.748,25.52857142857143,55.57142857142857,669.0,18,2
308,2024-12-04 18:51:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2755.87,0.1396,0.085,82.1,0.0128,0.096,87.36,0.014100000000000001,55.5,25.7,57.0,25.45,55.0,25.7,57.0,25.5,56.0,25.6,54.5,25.4,722.0,54.0,25.6,622.0,Clouds,29.46,68,2925.33,0.1665,0.751,25.564285714285713,55.57142857142857,672.0,18,2
309,2024-12-04 18:55:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2755.88,0.1398,0.08600000000000001,82.1,0.013000000000000001,0.095,87.36,0.0142,56.0,25.7,57.0,25.5,55.0,25.7,57.5,25.6,56.0,25.6,55.0,25.5,715.0,54.0,25.6,634.0,Clouds,29.46,68,2925.34,0.167,0.752,25.599999999999998,55.785714285714285,674.5,18,2
310,2024-12-04 19:01:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2755.9,0.14,0.08600000000000001,82.1,0.013000000000000001,0.095,87.36,0.0143,56.0,25.8,56.5,25.6,55.0,25.8,57.5,25.5,56.0,25.6,55.0,25.5,717.0,54.0,25.7,638.0,Clouds,29.46,68,2925.36,0.16730000000000003,0.749,25.642857142857142,55.714285714285715,677.5,19,2
311,2024-12-04 19:07:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2755.91,0.14,0.085,82.1,0.0128,0.095,87.36,0.014400000000000001,56.0,25.8,56.5,25.6,55.0,25.8,57.5,25.6,56.0,25.7,55.0,25.5,719.0,54.0,25.7,613.0,Clouds,29.46,68,2925.37,0.16720000000000002,0.747,25.67142857142857,55.714285714285715,666.0,19,2
312,2024-12-04 19:12:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2755.92,0.1398,0.085,82.1,0.0129,0.095,87.36,0.014100000000000001,56.0,25.8,56.5,25.6,55.0,25.8,57.5,25.6,56.0,25.7,55.0,25.6,723.0,54.0,25.7,623.0,Clouds,29.46,68,2925.38,0.1668,0.744,25.685714285714283,55.714285714285715,673.0,19,2
313,2024-12-04 19:18:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2755.94,0.1406,0.085,82.1,0.0129,0.095,87.37,0.014400000000000001,56.0,25.8,56.5,25.65,55.0,25.9,58.0,25.7,56.0,25.8,55.0,25.6,713.0,54.0,25.8,631.0,Clouds,28.97,68,2925.41,0.1679,0.745,25.75,55.785714285714285,672.0,19,2
314,2024-12-04 19:23:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2755.95,0.1406,0.085,82.1,0.012700000000000001,0.095,87.37,0.014100000000000001,56.0,25.9,56.5,25.7,55.0,25.9,58.0,25.7,56.0,25.8,55.0,25.6,721.0,54.0,25.8,635.0,Clouds,28.97,68,2925.4199999999996,0.1674,0.745,25.771428571428572,55.785714285714285,678.0,19,2
315,2024-12-04 19:30:02,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2755.96,0.14100000000000001,0.085,82.1,0.0129,0.095,87.37,0.014100000000000001,56.0,25.9,56.75,25.7,55.0,25.9,58.0,25.7,56.0,25.8,55.0,25.7,697.0,54.0,25.9,629.0,Clouds,28.91,67,2925.43,0.168,0.748,25.8,55.82142857142857,663.0,19,2
316,2024-12-04 19:34:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2755.98,0.1411,0.084,82.11,0.0129,0.094,87.37,0.0143,56.0,25.9,57.0,25.7,55.0,26.0,58.5,25.7,56.0,25.8,55.0,25.7,726.0,54.0,25.9,614.0,Clouds,28.97,68,2925.46,0.1683,0.744,25.814285714285713,55.92857142857143,670.0,19,2
317,2024-12-04 19:40:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2755.99,0.1405,0.083,82.11,0.0128,0.094,87.37,0.014,56.0,25.9,57.0,25.75,55.0,26.0,58.5,25.7,56.0,25.8,55.0,25.7,714.0,54.5,25.9,625.0,Rain,28.97,68,2925.47,0.16730000000000003,0.742,25.821428571428573,56.0,669.5,19,2
318,2024-12-04 19:45:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2756.0,0.1414,0.085,82.11,0.012700000000000001,0.095,87.37,0.0142,56.0,26.0,57.0,25.8,55.0,26.0,58.5,25.8,56.0,25.9,55.5,25.8,699.0,54.5,25.9,609.0,Rain,28.97,68,2925.48,0.16829999999999998,0.747,25.88571428571429,56.07142857142857,654.0,19,2
319,2024-12-04 19:51:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2756.01,0.1408,0.085,82.11,0.0128,0.095,87.37,0.014100000000000001,56.0,26.0,57.0,25.8,55.5,26.0,59.0,25.8,56.5,25.9,55.5,25.8,706.0,54.5,25.95,612.0,Rain,28.97,68,2925.4900000000002,0.16770000000000002,0.745,25.892857142857142,56.285714285714285,659.0,19,2
320,2024-12-04 19:56:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2756.03,0.1408,0.084,82.11,0.0129,0.095,87.38,0.0142,56.0,26.0,57.0,25.8,55.5,26.1,59.0,25.8,56.5,25.9,55.5,25.8,695.0,54.5,26.0,645.0,Clouds,28.91,67,2925.5200000000004,0.1679,0.744,25.914285714285715,56.285714285714285,670.0,19,2
321,2024-12-04 20:01:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2756.04,0.14100000000000001,0.084,82.11,0.0128,0.095,87.38,0.014100000000000001,56.5,26.0,57.5,25.9,55.5,26.1,59.5,25.8,56.5,26.0,55.5,25.8,723.0,54.5,26.0,635.0,Clouds,28.91,67,2925.53,0.16790000000000002,0.743,25.942857142857147,56.5,679.0,20,2
322,2024-12-04 20:08:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2756.05,0.14150000000000001,0.084,82.11,0.013000000000000001,0.095,87.38,0.014,56.5,26.0,57.5,25.9,55.5,26.1,59.5,25.9,56.5,26.0,56.0,25.8,704.0,54.5,26.0,610.0,Rain,28.97,68,2925.5400000000004,0.16850000000000004,0.743,25.95714285714286,56.57142857142857,657.0,20,2
323,2024-12-04 20:12:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2756.07,0.1409,0.084,82.11,0.0129,0.095,87.38,0.014100000000000001,56.5,26.1,57.5,25.9,55.5,26.1,59.5,25.9,56.5,26.0,56.0,25.9,693.0,54.5,26.0,606.0,Rain,28.4,72,2925.5600000000004,0.1679,0.743,25.985714285714288,56.57142857142857,649.5,20,2
324,2024-12-04 20:19:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.08,0.1411,0.084,82.12,0.012700000000000001,0.094,87.38,0.014100000000000001,56.5,26.1,57.5,25.9,55.5,26.1,59.5,25.9,56.5,26.0,56.0,25.9,695.0,54.5,26.0,623.0,Rain,28.46,72,2925.58,0.1679,0.741,25.985714285714288,56.57142857142857,659.0,20,2
325,2024-12-04 20:24:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.09,0.1409,0.083,82.12,0.0131,0.094,87.38,0.014,56.5,26.1,57.5,25.9,55.5,26.2,59.5,25.9,56.5,26.0,56.0,25.9,696.0,54.5,26.0,626.0,Rain,28.46,72,2925.59,0.168,0.739,26.0,56.57142857142857,661.0,20,2
326,2024-12-04 20:30:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.1,0.14100000000000001,0.084,82.12,0.0128,0.095,87.38,0.014100000000000001,57.0,26.1,57.75,25.9,55.5,26.2,60.0,25.9,56.5,26.1,56.5,25.9,683.0,54.5,26.1,614.0,Clouds,28.46,72,2925.6,0.16790000000000002,0.742,26.02857142857143,56.82142857142857,648.5,20,2
327,2024-12-04 20:34:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.12,0.14020000000000002,0.084,82.12,0.012700000000000001,0.095,87.38,0.014100000000000001,57.0,26.1,58.0,25.9,55.5,26.2,60.0,26.0,56.5,26.1,56.5,25.9,691.0,54.5,26.1,586.0,Clouds,28.46,72,2925.62,0.167,0.739,26.042857142857144,56.857142857142854,638.5,20,2
328,2024-12-04 20:41:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.13,0.1408,0.084,82.12,0.012700000000000001,0.094,87.39,0.014,57.0,26.1,58.0,25.95,55.5,26.2,60.0,26.0,56.5,26.1,56.5,25.9,696.0,55.0,26.1,613.0,Clouds,28.46,72,2925.64,0.1675,0.741,26.05,56.92857142857143,654.5,20,2
329,2024-12-04 20:45:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.14,0.14100000000000001,0.084,82.12,0.0128,0.094,87.39,0.014100000000000001,57.0,26.1,58.0,26.0,55.5,26.2,60.5,26.0,57.0,26.1,56.5,25.9,683.0,55.0,26.1,613.0,Rain,28.46,72,2925.6499999999996,0.16790000000000002,0.741,26.057142857142857,57.07142857142857,648.0,20,2
330,2024-12-04 20:51:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.16,0.1411,0.083,82.12,0.013000000000000001,0.094,87.39,0.0142,57.5,26.1,58.0,26.0,56.0,26.2,60.5,26.0,57.0,26.1,56.5,25.9,677.0,55.0,26.2,610.0,Rain,28.46,72,2925.6699999999996,0.1683,0.739,26.071428571428573,57.214285714285715,643.5,20,2
331,2024-12-04 20:57:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.17,0.14150000000000001,0.084,82.12,0.0128,0.094,87.39,0.0142,57.5,26.2,58.25,26.0,56.0,26.2,60.5,26.0,57.0,26.1,57.0,26.0,687.0,55.0,26.2,603.0,Rain,28.46,72,2925.68,0.1685,0.741,26.099999999999998,57.32142857142857,645.0,20,2
332,2024-12-04 21:02:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.18,0.1406,0.084,82.12,0.012700000000000001,0.095,87.39,0.0142,57.5,26.2,58.5,26.0,56.0,26.3,61.0,26.0,57.0,26.1,57.0,26.0,689.0,55.0,26.2,615.0,Rain,28.46,72,2925.6899999999996,0.16749999999999998,0.741,26.11428571428571,57.42857142857143,652.0,21,2
333,2024-12-04 21:08:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.19,0.14120000000000002,0.084,82.13,0.012700000000000001,0.094,87.39,0.014,58.0,26.2,58.5,26.05,56.0,26.2,61.0,26.0,57.0,26.2,57.0,26.0,683.0,55.0,26.2,593.0,Rain,28.46,72,2925.71,0.16790000000000002,0.74,26.12142857142857,57.5,638.0,21,2
334,2024-12-04 21:13:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.21,0.1409,0.084,82.13,0.012700000000000001,0.095,87.39,0.014,58.0,26.2,58.5,26.1,56.0,26.3,61.0,26.0,57.0,26.2,57.0,26.0,675.0,55.5,26.2,590.0,Rain,28.46,72,2925.73,0.1676,0.741,26.14285714285714,57.57142857142857,632.5,21,2
