,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
335,2024-12-04 21:19:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.22,0.1408,0.084,82.13,0.0129,0.094,87.39,0.0143,58.0,26.2,58.75,26.1,56.0,26.3,61.0,26.1,57.5,26.2,57.0,26.0,679.0,55.5,26.2,598.0,Rain,28.46,72,2925.74,0.168,0.739,26.15714285714285,57.67857142857143,638.5,21,2
336,2024-12-04 21:24:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.23,0.1406,0.083,82.13,0.013000000000000001,0.094,87.4,0.014,58.0,26.2,59.0,26.1,56.0,26.3,61.5,26.1,57.5,26.2,57.0,26.0,668.0,55.5,26.2,599.0,Rain,28.46,72,2925.76,0.16760000000000003,0.737,26.15714285714285,57.785714285714285,633.5,21,2
337,2024-12-04 21:30:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.25,0.14120000000000002,0.084,82.13,0.012700000000000001,0.095,87.4,0.0142,58.0,26.2,59.0,26.1,56.0,26.3,61.5,26.1,57.5,26.2,57.5,26.0,678.0,55.5,26.2,589.0,Rain,28.46,72,2925.78,0.1681,0.74,26.15714285714285,57.857142857142854,633.5,21,2
338,2024-12-04 21:35:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.26,0.1422,0.084,82.13,0.012700000000000001,0.095,87.4,0.0143,58.5,26.2,59.0,26.1,56.0,26.3,61.5,26.1,57.5,26.2,57.5,26.0,671.0,55.5,26.2,587.0,Rain,28.46,72,2925.7900000000004,0.1692,0.742,26.15714285714285,57.92857142857143,629.0,21,2
339,2024-12-04 21:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.27,0.1419,0.084,82.13,0.0129,0.095,87.4,0.014100000000000001,58.5,26.2,59.0,26.1,56.0,26.3,61.5,26.1,57.5,26.2,57.5,26.1,675.0,55.5,26.2,600.0,Rain,28.41,71,2925.8,0.1689,0.741,26.171428571428567,57.92857142857143,637.5,21,2
340,2024-12-04 21:47:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2756.29,0.1406,0.085,82.13,0.0129,0.094,87.4,0.014100000000000001,58.5,26.2,59.25,26.1,56.0,26.3,62.0,26.1,57.5,26.2,57.5,26.1,684.0,56.0,26.3,601.0,Rain,28.46,72,2925.82,0.1676,0.738,26.185714285714283,58.107142857142854,642.5,21,2
341,2024-12-04 21:51:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2756.3,0.1409,0.084,82.14,0.0129,0.094,87.4,0.014100000000000001,58.5,26.3,59.5,26.1,56.5,26.3,62.0,26.1,58.0,26.3,58.0,26.1,680.0,56.0,26.3,612.0,Rain,28.46,72,2925.84,0.1679,0.737,26.21428571428572,58.357142857142854,646.0,21,2
342,2024-12-04 21:58:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.31,0.14120000000000002,0.084,82.14,0.0126,0.095,87.4,0.014100000000000001,59.0,26.3,59.5,26.1,56.5,26.3,62.0,26.1,58.0,26.3,58.0,26.1,679.0,56.0,26.3,572.0,Rain,28.46,72,2925.85,0.16790000000000002,0.739,26.21428571428572,58.42857142857143,625.5,21,2
343,2024-12-04 22:02:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2756.32,0.1414,0.085,82.14,0.0129,0.094,87.4,0.014100000000000001,59.0,26.3,59.5,26.1,56.5,26.4,62.0,26.1,58.0,26.3,58.0,26.1,678.0,56.0,26.3,581.0,Clouds,28.46,72,2925.86,0.1684,0.738,26.22857142857143,58.42857142857143,629.5,22,2
344,2024-12-04 22:09:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.34,0.14170000000000002,0.084,82.14,0.0129,0.095,87.41,0.014100000000000001,59.0,26.3,59.5,26.1,56.5,26.4,62.0,26.2,58.0,26.3,58.0,26.1,678.0,56.0,26.3,582.0,Clouds,28.4,72,2925.89,0.16870000000000002,0.739,26.242857142857144,58.42857142857143,630.0,22,2
345,2024-12-04 22:13:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.35,0.1421,0.084,82.14,0.0129,0.095,87.41,0.0142,59.0,26.3,59.5,26.1,56.5,26.3,62.0,26.2,58.0,26.3,58.0,26.1,652.0,56.0,26.3,569.0,Clouds,28.4,72,2925.8999999999996,0.1692,0.74,26.22857142857143,58.42857142857143,610.5,22,2
346,2024-12-04 22:20:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.36,0.14250000000000002,0.083,82.14,0.0129,0.094,87.41,0.014100000000000001,59.0,26.3,59.75,26.15,56.5,26.4,62.0,26.2,58.0,26.3,58.5,26.1,663.0,56.5,26.3,580.0,Clouds,28.46,72,2925.91,0.1695,0.738,26.25,58.607142857142854,621.5,22,2
347,2024-12-04 22:24:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.38,0.1426,0.084,82.14,0.0126,0.094,87.41,0.0143,59.5,26.3,60.0,26.2,56.5,26.4,62.5,26.2,58.0,26.3,58.5,26.1,654.0,56.5,26.3,567.0,Clouds,28.46,72,2925.93,0.1695,0.74,26.25714285714286,58.785714285714285,610.5,22,2
348,2024-12-04 22:31:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.39,0.1431,0.085,82.14,0.0126,0.095,87.41,0.014100000000000001,59.5,26.3,60.0,26.2,57.0,26.4,62.5,26.2,58.5,26.3,58.5,26.1,672.0,56.5,26.3,576.0,Clouds,28.46,72,2925.9399999999996,0.1698,0.742,26.25714285714286,58.92857142857143,624.0,22,2
349,2024-12-04 22:35:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.4,0.1431,0.084,82.14,0.0128,0.095,87.41,0.014100000000000001,59.5,26.3,60.0,26.2,57.0,26.4,62.5,26.2,58.5,26.3,58.5,26.2,659.0,56.5,26.3,594.0,Clouds,28.46,72,2925.95,0.17,0.741,26.271428571428572,58.92857142857143,626.5,22,2
350,2024-12-04 22:41:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2756.42,0.1434,0.083,82.15,0.0129,0.094,87.41,0.0142,59.5,26.3,60.0,26.2,57.0,26.4,62.5,26.2,58.5,26.3,58.5,26.2,666.0,56.5,26.3,587.0,Clouds,28.4,72,2925.98,0.17049999999999998,0.741,26.271428571428572,58.92857142857143,626.5,22,2
351,2024-12-04 22:47:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.43,0.1436,0.084,82.15,0.0126,0.095,87.42,0.0142,60.0,26.3,60.25,26.2,57.0,26.4,62.5,26.2,58.5,26.3,58.5,26.2,666.0,56.5,26.3,583.0,Clouds,28.46,72,2926.0,0.1704,0.742,26.271428571428572,59.035714285714285,624.5,22,2
352,2024-12-04 22:52:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.44,0.14300000000000002,0.084,82.15,0.012700000000000001,0.095,87.42,0.014,60.0,26.3,60.5,26.2,57.0,26.4,62.5,26.2,58.5,26.3,58.5,26.2,653.0,57.0,26.4,592.0,Clouds,28.4,72,2926.01,0.16970000000000002,0.741,26.285714285714285,59.142857142857146,622.5,22,2
353,2024-12-04 22:58:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.46,0.1429,0.084,82.15,0.0128,0.095,87.42,0.014,60.0,26.3,60.5,26.2,57.0,26.4,63.0,26.2,58.5,26.4,59.0,26.2,661.0,57.0,26.4,573.0,Clouds,28.4,72,2926.03,0.16970000000000002,0.741,26.3,59.285714285714285,617.0,22,2
354,2024-12-04 23:03:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.47,0.1436,0.084,82.15,0.012700000000000001,0.095,87.42,0.014100000000000001,60.0,26.3,60.5,26.2,57.5,26.4,63.0,26.3,58.5,26.4,59.0,26.2,638.0,57.0,26.4,573.0,Clouds,28.41,71,2926.04,0.1704,0.742,26.314285714285713,59.357142857142854,605.5,23,2
355,2024-12-04 23:09:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.48,0.1436,0.084,82.15,0.0129,0.095,87.42,0.014400000000000001,60.5,26.3,60.5,26.2,57.5,26.4,63.0,26.2,59.0,26.4,59.0,26.2,656.0,57.0,26.4,565.0,Clouds,27.4,76,2926.05,0.1709,0.742,26.3,59.5,610.5,23,2
356,2024-12-04 23:14:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.49,0.1439,0.084,82.15,0.0128,0.095,87.42,0.013300000000000001,60.5,26.4,60.5,26.2,57.5,26.4,63.0,26.3,59.0,26.3,59.0,26.2,663.0,57.0,26.4,553.0,Clouds,27.46,76,2926.06,0.17,0.742,26.314285714285713,59.5,608.0,23,2
357,2024-12-04 23:20:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2756.51,0.1406,0.084,82.15,0.0128,0.094,87.42,0.014,60.5,26.3,60.75,26.2,57.5,26.4,63.0,26.3,59.0,26.4,59.0,26.2,636.0,57.0,26.4,574.0,Clouds,27.46,76,2926.0800000000004,0.16740000000000002,0.734,26.314285714285713,59.535714285714285,605.0,23,2
358,2024-12-04 23:25:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2756.52,0.1406,0.084,82.16,0.012700000000000001,0.094,87.42,0.014,60.5,26.4,61.0,26.2,57.5,26.4,63.0,26.3,59.0,26.4,59.5,26.2,643.0,57.25,26.4,571.0,Clouds,27.46,76,2926.1,0.1673,0.734,26.328571428571426,59.67857142857143,607.0,23,2
359,2024-12-04 23:31:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2756.53,0.14100000000000001,0.084,82.16,0.0128,0.094,87.43,0.014100000000000001,60.5,26.4,61.0,26.2,57.5,26.5,63.5,26.3,59.0,26.4,59.5,26.2,655.0,57.5,26.4,550.0,Clouds,27.46,76,2926.12,0.16790000000000002,0.735,26.342857142857138,59.785714285714285,602.5,23,2
360,2024-12-04 23:37:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.55,0.14200000000000002,0.084,82.16,0.0129,0.095,87.43,0.013900000000000001,60.5,26.4,61.0,26.2,57.5,26.5,63.5,26.3,59.0,26.4,59.5,26.2,641.0,57.5,26.4,565.0,Clouds,27.4,76,2926.14,0.1688,0.739,26.342857142857138,59.785714285714285,603.0,23,2
361,2024-12-04 23:41:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.56,0.1419,0.085,82.16,0.012700000000000001,0.095,87.43,0.0142,61.0,26.4,61.0,26.2,58.0,26.5,63.5,26.3,59.0,26.4,59.5,26.2,654.0,57.5,26.4,568.0,Clouds,27.4,76,2926.1499999999996,0.16879999999999998,0.74,26.342857142857138,59.92857142857143,611.0,23,2
362,2024-12-04 23:48:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.57,0.1414,0.084,82.16,0.0128,0.094,87.43,0.014100000000000001,61.0,26.4,61.0,26.2,58.0,26.5,63.5,26.3,59.0,26.4,59.5,26.2,651.0,57.5,26.4,556.0,Clouds,27.46,76,2926.16,0.1683,0.738,26.342857142857138,59.92857142857143,603.5,23,2
363,2024-12-04 23:52:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.59,0.1422,0.084,82.16,0.012700000000000001,0.095,87.43,0.014,61.0,26.4,61.0,26.2,58.0,26.5,63.5,26.3,59.0,26.4,59.5,26.2,647.0,57.5,26.4,558.0,Clouds,27.4,76,2926.18,0.1689,0.739,26.342857142857138,59.92857142857143,602.5,23,2
364,2024-12-04 23:59:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.6,0.1428,0.084,82.16,0.0129,0.095,87.43,0.014,61.0,26.4,61.25,26.25,58.0,26.5,63.5,26.3,59.5,26.4,60.0,26.2,647.0,57.5,26.4,578.0,Clouds,27.4,76,2926.1899999999996,0.16970000000000002,0.741,26.349999999999998,60.107142857142854,612.5,23,2
365,2024-12-05 00:03:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.61,0.14250000000000002,0.084,82.16,0.0129,0.094,87.43,0.014,61.0,26.4,61.5,26.3,58.0,26.5,63.5,26.3,59.5,26.4,60.0,26.3,639.0,57.5,26.4,568.0,Clouds,27.46,76,2926.2,0.16940000000000002,0.738,26.371428571428574,60.142857142857146,603.5,0,3
366,2024-12-05 00:10:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.62,0.14250000000000002,0.084,82.16,0.012700000000000001,0.094,87.43,0.014,61.5,26.4,61.5,26.3,58.0,26.5,63.5,26.3,59.5,26.4,60.0,26.3,646.0,58.0,26.4,572.0,Clouds,27.46,76,2926.2099999999996,0.16920000000000002,0.738,26.371428571428574,60.285714285714285,609.0,0,3
367,2024-12-05 00:14:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.64,0.1431,0.084,82.17,0.012700000000000001,0.095,87.43999,0.014100000000000001,61.5,26.4,61.5,26.3,58.5,26.5,64.0,26.3,59.5,26.4,60.0,26.3,650.0,58.0,26.4,566.0,Clouds,27.46,74,2926.24999,0.1699,0.74,26.371428571428574,60.42857142857143,608.0,0,3
368,2024-12-05 00:21:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.65,0.1428,0.085,82.17,0.012700000000000001,0.095,87.43999,0.014100000000000001,61.5,26.4,61.5,26.3,58.5,26.5,64.0,26.3,59.5,26.4,60.5,26.3,641.0,58.0,26.4,569.0,Clouds,27.46,74,2926.25999,0.1696,0.74,26.371428571428574,60.5,605.0,0,3
369,2024-12-05 00:25:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.66,0.1434,0.083,82.17,0.0129,0.095,87.43999,0.014,61.5,26.4,61.5,26.3,58.5,26.5,64.0,26.3,59.5,26.4,60.5,26.3,636.0,58.0,26.4,580.0,Clouds,27.46,74,2926.26999,0.1703,0.741,26.371428571428574,60.5,608.0,0,3
370,2024-12-05 00:32:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.68,0.1424,0.084,82.17,0.0128,0.094,87.43999,0.014100000000000001,61.5,26.4,62.0,26.3,58.5,26.5,64.0,26.4,59.5,26.4,60.5,26.3,628.0,58.0,26.4,557.0,Clouds,27.46,74,2926.2899899999998,0.1693,0.74,26.38571428571429,60.57142857142857,592.5,0,3
371,2024-12-05 00:37:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.69,0.1427,0.085,82.17,0.013000000000000001,0.095,87.43999,0.0145,62.0,26.4,62.0,26.3,58.5,26.5,64.0,26.3,59.5,26.4,60.5,26.3,626.0,58.5,26.4,563.0,Clouds,27.46,74,2926.29999,0.17020000000000002,0.74,26.371428571428574,60.714285714285715,594.5,0,3
372,2024-12-05 00:43:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.7,0.1427,0.084,82.17,0.0128,0.094,87.43999,0.0142,62.0,26.4,62.0,26.3,58.5,26.5,64.0,26.3,60.0,26.4,60.5,26.3,636.0,58.5,26.4,562.0,Clouds,27.46,74,2926.3099899999997,0.1697,0.738,26.371428571428574,60.785714285714285,599.0,0,3
373,2024-12-05 00:48:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.72,0.1427,0.084,82.17,0.0128,0.094,87.43999,0.013900000000000001,62.0,26.4,62.0,26.3,58.5,26.5,64.5,26.3,60.0,26.4,60.5,26.3,636.0,58.5,26.4,546.0,Clouds,27.46,74,2926.3299899999997,0.1694,0.738,26.371428571428574,60.857142857142854,591.0,0,3
374,2024-12-05 00:53:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2756.73,0.14300000000000002,0.084,82.17,0.0128,0.094,87.45,0.014100000000000001,62.0,26.4,62.0,26.3,58.5,26.5,64.5,26.3,60.0,26.4,61.0,26.3,615.0,58.5,26.4,553.0,Clouds,27.46,74,2926.35,0.16990000000000002,0.738,26.371428571428574,60.92857142857143,584.0,0,3
375,2024-12-05 00:59:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.74,0.14300000000000002,0.084,82.17,0.0129,0.094,87.45,0.014100000000000001,62.0,26.4,62.0,26.3,59.0,26.5,64.5,26.3,60.0,26.4,61.0,26.3,635.0,58.5,26.4,534.0,Clouds,27.46,74,2926.3599999999997,0.17,0.739,26.371428571428574,61.0,584.5,0,3
376,2024-12-05 01:04:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2756.76,0.1432,0.084,82.18,0.0128,0.095,87.45,0.014100000000000001,62.5,26.4,62.0,26.3,59.0,26.5,64.5,26.3,60.0,26.5,61.0,26.3,614.0,59.0,26.4,570.0,Clouds,27.46,74,2926.39,0.1701,0.74,26.38571428571429,61.142857142857146,592.0,1,3
377,2024-12-05 01:10:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.77,0.1436,0.084,82.18,0.0125,0.095,87.45,0.014,62.5,26.4,62.25,26.3,59.0,26.5,64.5,26.4,60.0,26.5,61.0,26.3,622.0,59.0,26.4,544.0,Clouds,27.46,74,2926.3999999999996,0.17010000000000003,0.741,26.400000000000002,61.17857142857143,583.0,1,3
378,2024-12-05 01:15:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.78,0.1432,0.084,82.18,0.012700000000000001,0.095,87.45,0.014100000000000001,62.5,26.4,62.5,26.3,59.0,26.5,64.5,26.3,60.0,26.4,61.5,26.3,602.0,59.0,26.5,549.0,Clouds,27.46,74,2926.41,0.16999999999999998,0.741,26.38571428571429,61.285714285714285,575.5,1,3
379,2024-12-05 01:21:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.8,0.1434,0.084,82.18,0.0125,0.094,87.45,0.014100000000000001,62.5,26.4,62.5,26.3,59.0,26.5,65.0,26.4,60.0,26.4,61.5,26.3,617.0,59.0,26.4,537.0,Clouds,27.46,74,2926.43,0.17,0.74,26.38571428571429,61.357142857142854,577.0,1,3
380,2024-12-05 01:27:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2756.81,0.1434,0.084,82.18,0.0126,0.095,87.45,0.014,62.5,26.4,62.5,26.3,59.5,26.5,65.0,26.3,60.5,26.5,61.5,26.3,620.0,59.0,26.4,542.0,Clouds,27.46,74,2926.4399999999996,0.17,0.741,26.38571428571429,61.5,581.0,1,3
381,2024-12-05 01:31:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.82,0.1437,0.084,82.18,0.012700000000000001,0.095,87.45,0.014100000000000001,63.0,26.4,62.5,26.3,59.5,26.5,65.0,26.3,60.5,26.5,61.5,26.3,615.0,59.0,26.5,536.0,Clouds,27.46,74,2926.45,0.17049999999999998,0.742,26.400000000000002,61.57142857142857,575.5,1,3
382,2024-12-05 01:38:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.83,0.1439,0.084,82.18,0.012700000000000001,0.095,87.46,0.0142,63.0,26.4,62.75,26.3,59.5,26.5,65.0,26.3,60.5,26.5,62.0,26.3,615.0,59.0,26.4,548.0,Clouds,27.46,74,2926.47,0.17079999999999998,0.742,26.38571428571429,61.67857142857143,581.5,1,3
383,2024-12-05 01:42:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.85,0.1441,0.084,82.18,0.012700000000000001,0.095,87.46,0.014100000000000001,63.0,26.4,63.0,26.3,59.5,26.5,65.0,26.4,60.5,26.5,62.0,26.3,609.0,59.5,26.4,553.0,Clouds,27.46,74,2926.49,0.1709,0.742,26.400000000000002,61.785714285714285,581.0,1,3
384,2024-12-05 01:49:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.86,0.1441,0.083,82.18999,0.012700000000000001,0.095,87.46,0.014100000000000001,63.0,26.4,63.0,26.3,59.5,26.5,65.0,26.4,60.5,26.5,62.0,26.3,600.0,59.5,26.4,539.0,Clouds,27.46,74,2926.50999,0.1709,0.741,26.400000000000002,61.785714285714285,569.5,1,3
385,2024-12-05 01:53:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2756.87,0.14400000000000002,0.084,82.18999,0.0128,0.095,87.46,0.014,63.0,26.4,63.0,26.3,60.0,26.5,65.5,26.4,60.5,26.5,62.0,26.3,613.0,59.5,26.5,524.0,Clouds,27.46,74,2926.51999,0.17080000000000004,0.742,26.414285714285715,61.92857142857143,568.5,1,3
386,2024-12-05 02:00:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2756.89,0.14450000000000002,0.084,82.18999,0.0125,0.095,87.46,0.014,63.5,26.4,63.0,26.3,60.0,26.5,65.5,26.4,60.5,26.5,62.0,26.3,618.0,59.5,26.5,512.0,Clouds,27.46,74,2926.5399899999998,0.17100000000000004,0.743,26.414285714285715,62.0,565.0,2,3
387,2024-12-05 02:04:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.9,0.14020000000000002,0.085,82.18999,0.012700000000000001,0.095,87.46,0.014,63.5,26.4,63.0,26.3,60.0,26.5,65.5,26.4,60.5,26.5,62.5,26.3,605.0,59.5,26.5,557.0,Clouds,27.46,74,2926.54999,0.16690000000000002,0.735,26.414285714285715,62.07142857142857,581.0,2,3
388,2024-12-05 02:11:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.91,0.1404,0.084,82.18999,0.012700000000000001,0.094,87.46,0.014,63.5,26.4,63.0,26.3,60.0,26.5,65.5,26.4,61.0,26.5,62.5,26.3,612.0,59.5,26.5,524.0,Clouds,27.46,74,2926.5599899999997,0.1671,0.733,26.414285714285715,62.142857142857146,568.0,2,3
389,2024-12-05 02:15:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.93,0.1404,0.084,82.18999,0.012700000000000001,0.095,87.46,0.013900000000000001,63.5,26.4,63.0,26.3,60.0,26.5,65.5,26.4,61.0,26.5,62.5,26.3,623.0,60.0,26.4,538.0,Clouds,26.97,76,2926.5799899999997,0.16699999999999998,0.734,26.400000000000002,62.214285714285715,580.5,2,3
390,2024-12-05 02:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.94,0.1406,0.084,82.18999,0.012700000000000001,0.094,87.47,0.014100000000000001,63.5,26.4,63.5,26.3,60.0,26.5,65.5,26.4,61.0,26.5,62.5,26.3,590.0,60.0,26.5,531.0,Clouds,26.91,76,2926.5999899999997,0.1674,0.733,26.414285714285715,62.285714285714285,560.5,2,3
391,2024-12-05 02:27:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2756.95,0.14020000000000002,0.085,82.18999,0.0128,0.094,87.47,0.014100000000000001,64.0,26.4,63.5,26.3,60.25,26.5,65.5,26.4,61.0,26.5,62.5,26.3,596.0,60.0,26.5,532.0,Clouds,26.91,76,2926.6099899999995,0.16710000000000003,0.733,26.414285714285715,62.392857142857146,564.0,2,3
392,2024-12-05 02:32:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2756.97,0.1403,0.084,82.18999,0.0129,0.094,87.47,0.014,64.0,26.4,63.5,26.3,60.5,26.5,65.5,26.4,61.0,26.5,62.5,26.3,601.0,60.0,26.5,527.0,Clouds,26.97,76,2926.6299899999995,0.16720000000000002,0.732,26.414285714285715,62.42857142857143,564.0,2,3
393,2024-12-05 02:38:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.98,0.1404,0.084,82.2,0.0129,0.094,87.47,0.014,64.0,26.4,63.5,26.3,60.5,26.5,65.5,26.4,61.0,26.5,62.5,26.4,604.0,60.0,26.5,526.0,Clouds,26.97,76,2926.6499999999996,0.1673,0.733,26.428571428571427,62.42857142857143,565.0,2,3
394,2024-12-05 02:43:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2756.99,0.1405,0.084,82.2,0.0128,0.094,87.47,0.0142,64.0,26.4,63.5,26.3,60.5,26.5,66.0,26.4,61.0,26.5,62.5,26.3,596.0,60.0,26.5,505.0,Rain,26.97,76,2926.6599999999994,0.1675,0.733,26.414285714285715,62.5,550.5,2,3
395,2024-12-05 02:49:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2757.0,0.1405,0.084,82.2,0.0131,0.094,87.47,0.014100000000000001,64.0,26.4,63.5,26.3,60.5,26.5,66.0,26.4,61.0,26.5,62.5,26.3,586.0,60.5,26.5,527.0,Rain,26.97,76,2926.6699999999996,0.16770000000000002,0.732,26.414285714285715,62.57142857142857,556.5,2,3
396,2024-12-05 02:54:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.02,0.1409,0.084,82.2,0.012700000000000001,0.094,87.47,0.0142,64.0,26.4,63.5,26.3,60.5,26.5,66.0,26.4,61.5,26.5,62.5,26.3,601.0,60.5,26.5,520.0,Rain,26.97,76,2926.6899999999996,0.16779999999999998,0.734,26.414285714285715,62.642857142857146,560.5,2,3
397,2024-12-05 03:00:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.03,0.14070000000000002,0.084,82.2,0.012700000000000001,0.094,87.48,0.014,64.0,26.4,63.5,26.3,60.5,26.5,66.0,26.4,61.5,26.5,62.5,26.4,609.0,60.5,26.5,519.0,Clouds,26.97,76,2926.71,0.16740000000000002,0.734,26.428571428571427,62.642857142857146,564.0,3,3
398,2024-12-05 03:05:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.04,0.1408,0.084,82.2,0.0131,0.095,87.48,0.014,64.5,26.4,63.5,26.3,61.0,26.5,66.0,26.4,61.5,26.5,62.5,26.4,605.0,60.5,26.5,529.0,Clouds,26.97,76,2926.72,0.16790000000000002,0.735,26.428571428571427,62.785714285714285,567.0,3,3
399,2024-12-05 03:11:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.06,0.14120000000000002,0.084,82.2,0.0128,0.094,87.48,0.014100000000000001,64.5,26.4,64.0,26.3,61.0,26.5,65.5,26.4,61.5,26.5,62.5,26.4,608.0,60.5,26.5,510.0,Clouds,26.97,76,2926.74,0.16810000000000003,0.735,26.428571428571427,62.785714285714285,559.0,3,3
400,2024-12-05 03:17:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2757.07,0.1413,0.084,82.2,0.012700000000000001,0.095,87.48,0.014100000000000001,64.5,26.4,64.0,26.3,61.0,26.5,66.0,26.4,61.5,26.5,62.5,26.4,592.0,60.5,26.5,527.0,Clouds,26.46,84,2926.75,0.1681,0.738,26.428571428571427,62.857142857142854,559.5,3,3
401,2024-12-05 03:21:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.08,0.1414,0.085,82.21,0.012700000000000001,0.094,87.48,0.0143,64.5,26.4,64.0,26.3,61.0,26.5,66.0,26.4,61.5,26.5,62.5,26.4,613.0,60.5,26.5,517.0,Clouds,26.4,84,2926.77,0.1684,0.737,26.428571428571427,62.857142857142854,565.0,3,3
402,2024-12-05 03:28:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.09,0.1414,0.083,82.21,0.0128,0.094,87.48,0.014100000000000001,64.5,26.4,64.0,26.3,61.0,26.5,66.0,26.4,61.5,26.5,62.5,26.3,592.0,60.5,26.5,498.0,Clouds,26.46,84,2926.78,0.1683,0.735,26.414285714285715,62.857142857142854,545.0,3,3
403,2024-12-05 03:32:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.11,0.1413,0.083,82.21,0.0125,0.095,87.48,0.014,64.5,26.4,64.0,26.3,61.0,26.5,66.0,26.4,61.5,26.5,63.0,26.4,594.0,61.0,26.5,509.0,Clouds,26.46,84,2926.8,0.16780000000000003,0.736,26.428571428571427,63.0,551.5,3,3
404,2024-12-05 03:39:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.12,0.1413,0.085,82.21,0.0128,0.095,87.48,0.014,65.0,26.4,64.0,26.3,61.0,26.5,66.0,26.4,61.5,26.5,62.5,26.4,599.0,61.0,26.5,507.0,Clouds,26.4,84,2926.81,0.16810000000000003,0.738,26.428571428571427,63.0,553.0,3,3
405,2024-12-05 03:43:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.13,0.1414,0.085,82.21,0.0131,0.094,87.49,0.014,65.0,26.4,64.0,26.3,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,583.0,61.0,26.5,527.0,Clouds,26.4,84,2926.83,0.1685,0.736,26.428571428571427,63.214285714285715,555.0,3,3
406,2024-12-05 03:50:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.15,0.14120000000000002,0.085,82.21,0.0129,0.095,87.49,0.014100000000000001,65.0,26.4,64.0,26.3,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,590.0,61.0,26.5,533.0,Clouds,26.46,84,2926.85,0.16820000000000002,0.738,26.428571428571427,63.214285714285715,561.5,3,3
407,2024-12-05 03:54:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.16,0.1413,0.084,82.21,0.012700000000000001,0.094,87.49,0.014100000000000001,65.0,26.4,64.0,26.3,61.5,26.5,66.0,26.4,62.0,26.5,62.5,26.4,606.0,61.0,26.5,509.0,Clouds,26.46,84,2926.8599999999997,0.1681,0.735,26.428571428571427,63.142857142857146,557.5,3,3
408,2024-12-05 04:01:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.17,0.1413,0.085,82.21,0.0129,0.094,87.49,0.014100000000000001,65.0,26.4,64.25,26.3,61.5,26.5,66.0,26.4,62.0,26.5,62.5,26.4,614.0,61.0,26.5,509.0,Clouds,26.46,84,2926.87,0.1683,0.736,26.428571428571427,63.17857142857143,561.5,4,3
409,2024-12-05 04:05:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.18,0.14150000000000001,0.084,82.21,0.012700000000000001,0.094,87.49,0.014100000000000001,65.0,26.4,64.5,26.3,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,592.0,61.0,26.5,518.0,Clouds,26.46,84,2926.8799999999997,0.1683,0.736,26.428571428571427,63.285714285714285,555.0,4,3
410,2024-12-05 04:11:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.2,0.14170000000000002,0.084,82.22,0.0128,0.095,87.49,0.014,65.0,26.4,64.5,26.3,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,596.0,61.0,26.5,528.0,Clouds,26.46,84,2926.9099999999994,0.16850000000000004,0.737,26.428571428571427,63.285714285714285,562.0,4,3
411,2024-12-05 04:17:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2757.21,0.14170000000000002,0.084,82.22,0.0129,0.095,87.49,0.014,65.0,26.4,64.5,26.35,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,585.0,61.5,26.5,520.0,Clouds,26.46,84,2926.9199999999996,0.16860000000000003,0.738,26.435714285714287,63.357142857142854,552.5,4,3
412,2024-12-05 04:22:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2757.22,0.1416,0.084,82.22,0.0129,0.094,87.49,0.0142,65.0,26.4,64.5,26.4,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,604.0,61.5,26.5,506.0,Clouds,26.46,84,2926.9299999999994,0.1687,0.737,26.442857142857143,63.357142857142854,555.0,4,3
413,2024-12-05 04:28:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.24,0.14120000000000002,0.084,82.22,0.0128,0.094,87.5,0.014,65.5,26.4,64.5,26.35,61.5,26.5,66.0,26.4,62.0,26.5,63.0,26.4,587.0,61.5,26.5,523.0,Clouds,26.46,84,2926.9599999999996,0.16800000000000004,0.735,26.435714285714287,63.42857142857143,555.0,4,3
414,2024-12-05 04:33:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.25,0.14150000000000001,0.084,82.22,0.012700000000000001,0.095,87.5,0.0142,65.5,26.4,64.5,26.3,61.5,26.5,66.5,26.4,62.0,26.5,63.0,26.4,593.0,61.5,26.5,500.0,Clouds,26.46,84,2926.97,0.1684,0.736,26.428571428571427,63.5,546.5,4,3
415,2024-12-05 04:39:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.26,0.1411,0.084,82.22,0.012700000000000001,0.095,87.5,0.014,65.5,26.4,64.5,26.3,62.0,26.5,66.5,26.4,62.5,26.5,63.0,26.4,600.0,61.5,26.5,511.0,Clouds,26.46,84,2926.98,0.1678,0.735,26.428571428571427,63.642857142857146,555.5,4,3
416,2024-12-05 04:44:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.28,0.14120000000000002,0.084,82.22,0.0128,0.095,87.5,0.014100000000000001,65.5,26.4,64.5,26.3,62.0,26.5,66.5,26.4,62.5,26.5,63.0,26.4,586.0,61.5,26.5,507.0,Clouds,26.46,84,2927.0,0.16810000000000003,0.736,26.428571428571427,63.642857142857146,546.5,4,3
417,2024-12-05 04:50:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.29,0.1409,0.084,82.22,0.012700000000000001,0.095,87.5,0.014,65.5,26.4,64.5,26.3,62.0,26.5,66.5,26.4,62.5,26.5,63.0,26.4,594.0,61.5,26.5,478.0,Clouds,26.46,84,2927.0099999999998,0.1676,0.736,26.428571428571427,63.642857142857146,536.0,4,3
418,2024-12-05 04:55:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.3,0.14100000000000001,0.084,82.23,0.0131,0.094,87.5,0.014100000000000001,65.5,26.4,64.5,26.3,62.0,26.5,66.5,26.4,62.5,26.5,63.0,26.4,569.0,61.5,26.5,508.0,Clouds,26.46,84,2927.03,0.16820000000000002,0.734,26.428571428571427,63.642857142857146,538.5,4,3
419,2024-12-05 05:01:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2757.31,0.14100000000000001,0.084,82.23,0.012700000000000001,0.094,87.5,0.014,65.5,26.4,65.0,26.3,62.0,26.5,66.5,26.4,62.5,26.5,63.0,26.4,604.0,62.0,26.5,484.0,Clouds,26.46,84,2927.04,0.16770000000000002,0.735,26.428571428571427,63.785714285714285,544.0,5,3
420,2024-12-05 05:07:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.33,0.1405,0.084,82.23,0.012700000000000001,0.094,87.5,0.0142,65.5,26.4,65.0,26.3,62.5,26.5,66.5,26.4,62.5,26.5,63.5,26.4,580.0,62.0,26.5,476.0,Clouds,26.46,81,2927.06,0.1674,0.734,26.428571428571427,63.92857142857143,528.0,5,3
421,2024-12-05 05:11:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2757.34,0.14020000000000002,0.084,82.23,0.012700000000000001,0.094,87.50999,0.014,66.0,26.4,65.0,26.3,62.5,26.5,66.5,26.4,62.5,26.5,63.5,26.4,579.0,62.0,26.5,513.0,Clouds,26.4,81,2927.07999,0.16690000000000002,0.733,26.428571428571427,64.0,546.0,5,3
422,2024-12-05 05:18:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.35,0.14170000000000002,0.084,82.23,0.0128,0.095,87.50999,0.014100000000000001,66.0,26.4,65.0,26.35,62.5,26.5,66.5,26.4,62.5,26.5,64.0,26.4,571.0,62.0,26.5,510.0,Clouds,26.46,81,2927.08999,0.16860000000000003,0.737,26.435714285714287,64.07142857142857,540.5,5,3
423,2024-12-05 05:23:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2757.37,0.1421,0.085,82.23,0.0128,0.094,87.50999,0.0142,66.0,26.4,65.0,26.4,62.5,26.5,66.5,26.4,62.5,26.5,64.0,26.4,591.0,62.0,26.5,507.0,Clouds,26.46,81,2927.10999,0.1691,0.739,26.442857142857143,64.07142857142857,549.0,5,3
424,2024-12-05 05:29:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.38,0.1416,0.084,82.23,0.013000000000000001,0.095,87.50999,0.014,66.0,26.4,65.0,26.4,62.5,26.5,66.5,26.4,62.5,26.5,64.0,26.4,586.0,62.5,26.5,494.0,Clouds,26.46,81,2927.11999,0.16860000000000003,0.737,26.442857142857143,64.14285714285714,540.0,5,3
425,2024-12-05 05:33:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.39,0.14170000000000002,0.084,82.23,0.0129,0.095,87.50999,0.013900000000000001,66.0,26.4,65.0,26.4,62.5,26.5,66.5,26.4,63.0,26.5,63.5,26.4,573.0,62.5,26.5,499.0,Clouds,26.46,81,2927.12999,0.1685,0.737,26.442857142857143,64.14285714285714,536.0,5,3
426,2024-12-05 05:40:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2757.41,0.1444,0.084,82.23,0.0128,0.095,87.50999,0.014100000000000001,66.0,26.4,65.25,26.35,62.5,26.5,66.5,26.4,63.0,26.5,64.0,26.4,584.0,62.5,26.5,487.0,Clouds,26.46,81,2927.14999,0.1713,0.743,26.435714285714287,64.25,535.5,5,3
427,2024-12-05 05:44:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2757.42,0.1444,0.084,82.24,0.0128,0.095,87.50999,0.0143,66.0,26.4,65.5,26.3,62.5,26.5,66.5,26.4,63.0,26.5,64.0,26.4,576.0,62.5,26.5,483.0,Clouds,26.46,81,2927.16999,0.1715,0.744,26.428571428571427,64.28571428571429,529.5,5,3
428,2024-12-05 05:51:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.43,0.1434,0.084,82.24,0.012700000000000001,0.094,87.52,0.014100000000000001,66.5,26.4,65.5,26.3,63.0,26.5,66.5,26.4,63.0,26.5,64.0,26.4,577.0,62.5,26.5,495.0,Clouds,26.46,81,2927.1899999999996,0.1702,0.74,26.428571428571427,64.42857142857143,536.0,5,3
429,2024-12-05 05:55:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2757.44,0.1433,0.084,82.24,0.0129,0.095,87.52,0.0143,66.5,26.4,65.5,26.3,63.0,26.5,66.5,26.4,63.0,26.5,64.0,26.4,569.0,62.5,26.5,488.0,Clouds,26.46,81,2927.2,0.1705,0.742,26.428571428571427,64.42857142857143,528.5,5,3
430,2024-12-05 06:01:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.46,0.1433,0.084,82.24,0.0126,0.094,87.52,0.014100000000000001,66.5,26.4,65.5,26.3,63.0,26.5,66.5,26.4,63.0,26.5,64.5,26.4,565.0,63.0,26.5,473.0,Clouds,26.46,81,2927.22,0.17,0.74,26.428571428571427,64.57142857142857,519.0,6,3
431,2024-12-05 06:07:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2757.47,0.1428,0.084,82.24,0.012700000000000001,0.095,87.52,0.014100000000000001,66.5,26.4,65.5,26.3,63.0,26.5,67.0,26.4,63.0,26.5,64.5,26.4,563.0,63.0,26.5,480.0,Clouds,25.91,81,2927.2299999999996,0.1696,0.74,26.428571428571427,64.64285714285714,521.5,6,3
432,2024-12-05 06:12:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2757.48,0.14250000000000002,0.084,82.24,0.012700000000000001,0.095,87.52,0.014,66.5,26.4,65.5,26.3,63.0,26.5,67.0,26.4,63.0,26.5,64.5,26.4,576.0,63.0,26.5,477.0,Clouds,25.97,81,2927.24,0.16920000000000002,0.74,26.428571428571427,64.64285714285714,526.5,6,3
433,2024-12-05 06:18:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.5,0.1428,0.084,82.24,0.012700000000000001,0.094,87.52,0.0143,66.5,26.4,65.5,26.3,63.0,26.5,67.0,26.4,63.0,26.5,64.5,26.4,563.0,63.0,26.5,498.0,Clouds,25.97,81,2927.2599999999998,0.1698,0.74,26.428571428571427,64.64285714285714,530.5,6,3
434,2024-12-05 06:23:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2757.51,0.1427,0.084,82.24,0.0129,0.095,87.52,0.0143,66.5,26.4,65.5,26.3,63.0,26.5,67.0,26.4,63.0,26.5,64.5,26.4,574.0,63.0,26.5,495.0,Clouds,25.97,81,2927.27,0.1699,0.742,26.428571428571427,64.64285714285714,534.5,6,3
435,2024-12-05 06:29:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2757.52,0.1423,0.084,82.25,0.012700000000000001,0.094,87.52,0.0142,67.0,26.4,65.5,26.3,63.0,26.5,67.0,26.4,63.5,26.5,64.5,26.4,573.0,63.0,26.5,492.0,Clouds,25.97,81,2927.29,0.1692,0.741,26.428571428571427,64.78571428571429,532.5,6,3
436,2024-12-05 06:34:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2757.54,0.1419,0.083,82.25,0.0125,0.094,87.53,0.0142,67.0,26.4,65.5,26.3,63.5,26.5,67.0,26.4,63.5,26.5,64.5,26.4,591.0,63.0,26.5,471.0,Clouds,25.97,81,2927.32,0.1686,0.741,26.428571428571427,64.85714285714286,531.0,6,3
437,2024-12-05 06:40:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2757.55,0.1423,0.084,82.25,0.012700000000000001,0.095,87.53,0.0143,67.0,26.4,65.75,26.35,63.5,26.5,67.0,26.4,63.5,26.5,64.5,26.4,568.0,63.0,26.5,470.0,Clouds,25.91,81,2927.3300000000004,0.1693,0.743,26.435714285714287,64.89285714285714,519.0,6,3
438,2024-12-05 06:45:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2757.56,0.14200000000000002,0.084,82.25,0.012700000000000001,0.095,87.53,0.014100000000000001,67.0,26.4,66.0,26.4,63.5,26.5,67.0,26.4,63.5,26.5,64.5,26.4,580.0,63.5,26.5,473.0,Clouds,25.97,81,2927.34,0.1688,0.742,26.442857142857143,65.0,526.5,6,3
439,2024-12-05 06:51:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.58,0.1411,0.084,82.25,0.012700000000000001,0.094,87.53,0.014100000000000001,67.0,26.4,66.0,26.4,63.5,26.5,67.0,26.4,63.5,26.5,64.5,26.4,572.0,63.5,26.5,488.0,Clouds,25.97,81,2927.36,0.1679,0.74,26.442857142857143,65.0,530.0,6,3
440,2024-12-05 06:57:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2757.59,0.1408,0.084,82.25,0.0126,0.095,87.53,0.014100000000000001,67.0,26.4,66.0,26.35,63.5,26.5,67.0,26.4,63.5,26.5,64.5,26.4,562.0,63.5,26.5,477.0,Clouds,25.97,81,2927.3700000000003,0.1675,0.738,26.435714285714287,65.0,519.5,6,3
441,2024-12-05 07:01:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2757.6,0.13920000000000002,0.08600000000000001,82.25,0.0129,0.095,87.53,0.0142,67.0,26.4,66.0,26.3,63.5,26.5,67.0,26.4,63.5,26.5,65.0,26.4,561.0,63.5,26.5,474.0,Clouds,25.97,81,2927.38,0.1663,0.737,26.428571428571427,65.07142857142857,517.5,7,3
442,2024-12-05 07:08:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.61,0.1388,0.085,82.25,0.0129,0.095,87.53,0.0142,67.5,26.4,66.0,26.3,63.5,26.5,67.0,26.4,63.5,26.5,65.0,26.4,567.0,63.5,26.5,467.0,Clouds,25.46,89,2927.3900000000003,0.1659,0.742,26.428571428571427,65.14285714285714,517.0,7,3
443,2024-12-05 07:13:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.63,0.1385,0.085,82.25,0.0129,0.095,87.53,0.014100000000000001,67.5,26.4,66.0,26.3,63.5,26.5,67.0,26.4,63.5,26.5,65.0,26.4,562.0,63.5,26.5,480.0,Clouds,25.46,89,2927.4100000000003,0.1655,0.738,26.428571428571427,65.14285714285714,521.0,7,3
444,2024-12-05 07:19:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2757.64,0.138,0.085,82.25999,0.0131,0.095,87.54,0.0142,67.5,26.4,66.0,26.3,64.0,26.5,67.5,26.4,63.5,26.5,65.0,26.4,564.0,64.0,26.5,503.0,Clouds,25.46,89,2927.43999,0.1653,0.738,26.428571428571427,65.35714285714286,533.5,7,3
445,2024-12-05 07:23:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2757.65,0.1391,0.085,82.25999,0.013000000000000001,0.095,87.54,0.0142,67.5,26.4,66.0,26.3,64.0,26.5,67.5,26.4,63.5,26.5,65.0,26.4,568.0,64.0,26.4,470.0,Clouds,25.46,89,2927.44999,0.1663,0.742,26.414285714285715,65.35714285714286,519.0,7,3
446,2024-12-05 07:30:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2757.67,0.1391,0.085,82.25999,0.013000000000000001,0.094,87.54,0.0143,67.5,26.4,66.25,26.3,64.0,26.5,67.5,26.4,63.5,26.5,65.5,26.4,552.0,64.0,26.5,477.0,Clouds,25.46,89,2927.46999,0.16640000000000002,0.745,26.428571428571427,65.46428571428571,514.5,7,3
447,2024-12-05 07:34:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2757.68,0.1405,0.085,82.25999,0.0129,0.095,87.54,0.0143,67.5,26.4,66.5,26.3,64.0,26.5,67.5,26.4,64.0,26.5,65.0,26.4,556.0,64.0,26.5,478.0,Clouds,25.46,89,2927.47999,0.16770000000000002,0.749,26.428571428571427,65.5,517.0,7,3
448,2024-12-05 07:41:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2757.69,0.1395,0.084,82.25999,0.0132,0.095,87.54,0.0143,67.5,26.4,66.5,26.3,64.0,26.5,67.5,26.4,64.0,26.5,65.5,26.4,557.0,64.0,26.5,473.0,Clouds,25.46,89,2927.48999,0.167,0.748,26.428571428571427,65.57142857142857,515.0,7,3
