,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
449,2024-12-05 07:45:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2757.7,0.1391,0.085,82.25999,0.0131,0.095,87.54,0.0142,68.0,26.4,66.5,26.3,64.0,26.5,67.5,26.4,64.0,26.5,65.5,26.4,551.0,64.0,26.5,476.0,Clouds,25.46,89,2927.49999,0.1664,0.749,26.428571428571427,65.64285714285714,513.5,7,3
450,2024-12-05 07:51:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2757.72,0.1391,0.085,82.25999,0.0131,0.095,87.54,0.014400000000000001,68.0,26.4,66.5,26.3,64.0,26.5,68.0,26.4,64.0,26.5,65.5,26.4,556.0,64.0,26.5,473.0,Clouds,25.46,89,2927.51999,0.1666,0.75,26.428571428571427,65.71428571428571,514.5,7,3
451,2024-12-05 07:57:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2757.73,0.1395,0.084,82.25999,0.0131,0.095,87.55,0.0143,68.0,26.4,66.5,26.3,64.0,26.5,68.0,26.4,64.0,26.5,65.5,26.4,546.0,64.0,26.5,490.0,Clouds,25.46,89,2927.53999,0.16690000000000002,0.748,26.428571428571427,65.71428571428571,518.0,7,3
452,2024-12-05 08:02:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2757.74,0.13820000000000002,0.085,82.27,0.0131,0.094,87.55,0.014,68.0,26.4,66.5,26.3,64.0,26.5,68.0,26.4,64.0,26.5,65.5,26.4,558.0,64.0,26.5,488.0,Clouds,25.46,89,2927.56,0.16530000000000003,0.745,26.428571428571427,65.71428571428571,523.0,8,3
453,2024-12-05 08:08:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2757.75,0.1381,0.085,82.27,0.0131,0.094,87.55,0.0143,68.0,26.4,66.5,26.3,64.0,26.5,68.0,26.4,64.0,26.5,65.5,26.3,559.0,64.0,26.4,445.0,Clouds,25.46,89,2927.57,0.1655,0.748,26.400000000000002,65.71428571428571,502.0,8,3
454,2024-12-05 08:13:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2757.77,0.1381,0.085,82.27,0.0131,0.095,87.55,0.0143,68.0,26.4,66.5,26.3,64.0,26.5,68.0,26.4,64.0,26.5,65.5,26.4,559.0,64.0,26.4,480.0,Clouds,27.94,77,2927.59,0.1655,0.748,26.414285714285715,65.71428571428571,519.5,8,3
455,2024-12-05 08:19:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2757.78,0.138,0.085,82.27,0.0131,0.095,87.55,0.0142,68.0,26.4,66.75,26.3,64.0,26.5,68.5,26.4,64.0,26.5,65.5,26.4,566.0,64.0,26.5,466.0,Clouds,27.94,77,2927.6000000000004,0.1653,0.752,26.428571428571427,65.82142857142857,516.0,8,3
456,2024-12-05 08:24:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2757.79,0.1373,0.08600000000000001,82.27,0.0131,0.096,87.55,0.0143,68.0,26.4,67.0,26.3,64.5,26.5,68.5,26.4,64.0,26.5,66.0,26.4,566.0,64.0,26.5,505.0,Clouds,27.94,77,2927.61,0.1647,0.7589999999999999,26.428571428571427,66.0,535.5,8,3
457,2024-12-05 08:30:30,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2757.81,0.1373,0.08600000000000001,82.27,0.0131,0.095,87.55,0.014400000000000001,68.0,26.4,67.0,26.3,64.5,26.5,68.5,26.4,64.0,26.5,66.0,26.4,558.0,64.0,26.5,470.0,Clouds,27.93,76,2927.63,0.1648,0.7609999999999999,26.428571428571427,66.0,514.0,8,3
458,2024-12-05 08:35:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.584,2757.82,0.1398,0.085,82.27,0.013000000000000001,0.096,87.55,0.0143,68.0,26.4,67.0,26.3,64.5,26.5,68.5,26.4,64.5,26.5,66.0,26.4,541.0,64.5,26.5,487.0,Clouds,27.93,76,2927.6400000000003,0.16710000000000003,0.7649999999999999,26.428571428571427,66.14285714285714,514.0,8,3
459,2024-12-05 08:41:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2757.83,0.1398,0.08600000000000001,82.27,0.013000000000000001,0.095,87.56,0.014100000000000001,68.0,26.4,67.0,26.3,64.5,26.5,68.5,26.4,64.0,26.5,66.0,26.4,541.0,64.5,26.5,473.0,Clouds,27.94,77,2927.66,0.16690000000000002,0.7579999999999999,26.428571428571427,66.07142857142857,507.0,8,3
460,2024-12-05 08:47:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2757.84,0.1399,0.085,82.28,0.013000000000000001,0.096,87.56,0.0143,68.0,26.4,67.0,26.35,64.5,26.5,68.5,26.4,64.5,26.5,66.0,26.4,547.0,64.5,26.5,473.0,Clouds,27.94,77,2927.6800000000003,0.16720000000000002,0.7619999999999999,26.435714285714287,66.14285714285714,510.0,8,3
461,2024-12-05 08:52:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2757.86,0.1398,0.08600000000000001,82.28,0.0129,0.096,87.56,0.0143,68.0,26.4,67.0,26.4,64.5,26.5,68.5,26.4,64.5,26.5,66.0,26.4,550.0,64.5,26.5,465.0,Clouds,27.9,77,2927.7000000000003,0.167,0.7709999999999999,26.442857142857143,66.14285714285714,507.5,8,3
462,2024-12-05 08:58:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.592,2757.87,0.14,0.085,82.28,0.0129,0.095,87.56,0.0143,68.0,26.4,67.0,26.4,64.5,26.5,69.0,26.4,64.5,26.5,66.0,26.4,546.0,64.5,26.5,485.0,Clouds,27.9,77,2927.71,0.16720000000000002,0.7719999999999999,26.442857142857143,66.21428571428571,515.5,8,3
463,2024-12-05 09:02:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,0.805,2757.88,0.33740000000000003,1.271,82.28,0.1714,0.835,87.56,0.1213,68.5,26.4,67.0,26.4,64.5,26.5,68.5,26.4,64.5,26.5,66.0,26.4,549.0,64.5,26.5,489.0,Clouds,27.94,77,2927.7200000000003,0.6301,2.911,26.442857142857143,66.21428571428571,519.0,9,3
464,2024-12-05 09:09:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.956,2758.57,9.2992,1.296,82.3,0.1739,0.844,87.57,0.1216,67.5,26.2,65.5,25.85,64.5,26.4,67.5,26.3,64.5,26.5,66.0,26.4,542.0,64.0,26.2,481.0,Clouds,28.46,74,2928.4400000000005,9.594700000000001,17.096,26.264285714285712,65.64285714285714,511.5,9,3
465,2024-12-05 09:13:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,16.887,2759.33,10.8289,1.31,82.31,0.1746,0.849,87.58,0.12150000000000001,66.5,25.9,64.0,25.3,63.5,25.6,66.0,25.5,64.5,25.9,63.5,25.7,566.0,62.5,25.7,447.0,Clouds,28.46,74,2929.22,11.125,19.046,25.657142857142855,64.35714285714286,506.5,9,3
466,2024-12-05 09:20:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.99,2760.51,7.9452,1.316,82.33,0.1762,0.89,87.6,0.1275,65.5,25.6,64.0,24.75,61.5,25.1,64.0,25.1,64.0,25.6,62.5,25.4,562.0,61.0,25.3,469.0,Clouds,28.46,74,2930.44,8.248899999999999,15.196000000000002,25.264285714285716,63.214285714285715,515.5,9,3
467,2024-12-05 09:24:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.675,2761.13,9.647699,1.319,82.35,0.177,0.846,87.61,0.1222,64.0,24.9,64.0,24.2,62.0,24.9,62.5,24.6,64.5,25.3,59.5,24.6,553.0,60.5,24.8,452.0,Clouds,28.46,74,2931.09,9.946898999999998,16.84,24.75714285714286,62.42857142857143,502.5,9,3
468,2024-12-05 09:31:24,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.183,2761.9,8.629499,1.307,82.36,0.1768,0.846,87.62,0.12190000000000001,63.0,24.7,63.5,23.95,61.5,24.4,62.0,24.1,63.0,24.9,58.5,24.3,555.0,59.5,24.55,457.0,Clouds,28.46,74,2931.88,8.928199,15.336,24.414285714285718,61.57142857142857,506.0,9,3
469,2024-12-05 09:35:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.524000000000001,2762.6,6.7287,1.307,82.38,0.1759,0.85,87.63,0.12150000000000001,61.5,24.1,63.0,23.7,60.0,24.3,61.5,23.9,63.0,24.7,58.5,24.0,558.0,58.5,24.3,466.0,Clouds,28.43,74,2932.61,7.0261000000000005,12.681000000000001,24.142857142857142,60.857142857142854,512.0,9,3
470,2024-12-05 09:41:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.487,2762.98,1.4042,1.299,82.39,0.1754,0.839,87.64,0.1222,62.0,24.0,63.0,23.4,60.0,24.1,61.5,23.6,62.0,24.5,60.0,23.6,546.0,59.0,24.0,453.0,Clouds,28.49,74,2933.0099999999998,1.7018,4.625,23.885714285714283,61.07142857142857,499.5,9,3
471,2024-12-05 09:47:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.262,2763.44,9.4184,1.319,82.41,0.1782,0.849,87.65,0.122,63.0,24.0,63.0,23.299999999999997,61.0,24.0,63.0,23.6,63.5,24.5,60.5,23.7,557.0,60.0,23.9,445.0,Clouds,28.49,74,2933.5,9.7186,16.43,23.857142857142858,62.0,501.0,9,3
472,2024-12-05 09:52:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.389,2764.13,6.7975,1.322,82.43,0.1777,0.842,87.66,0.1221,61.5,23.8,63.0,23.2,60.0,23.8,62.0,23.5,63.0,24.3,60.0,23.5,525.0,58.0,23.7,440.0,Clouds,28.43,74,2934.22,7.0973,13.552999999999999,23.685714285714283,61.07142857142857,482.5,9,3
473,2024-12-05 09:58:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.878,2764.61,3.227,1.31,82.43999,0.1768,0.84,87.67,0.1217,61.0,23.6,62.0,23.1,59.5,23.6,61.5,23.2,60.5,24.1,58.5,23.2,532.0,58.5,23.5,442.0,Clouds,28.43,74,2934.71999,3.5255,7.0280000000000005,23.47142857142857,60.214285714285715,487.0,9,3
474,2024-12-05 10:03:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.834,2764.99,1.6384,1.317,82.46,0.1771,0.841,87.68999,0.1217,61.5,23.6,61.0,23.0,59.5,23.6,62.0,23.2,61.0,24.1,60.0,23.2,535.0,59.0,23.5,448.0,Clouds,28.49,74,2935.1399899999997,1.9372,4.992,23.457142857142856,60.57142857142857,491.5,10,3
475,2024-12-05 10:09:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.473001,2765.32,5.3053,1.327,82.48,0.1789,0.847,87.7,0.12150000000000001,62.0,23.5,61.5,22.95,60.5,23.6,63.0,23.2,62.0,24.0,60.5,23.2,556.0,60.5,23.5,428.0,Clouds,28.49,74,2935.5,5.6057,10.647001,23.421428571428574,61.42857142857143,492.0,10,3
476,2024-12-05 10:14:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.849,2765.97,6.962,1.321,82.49,0.177,0.851,87.71,0.12140000000000001,62.0,23.5,62.0,22.9,60.0,23.5,61.0,23.0,61.5,24.0,59.5,23.1,539.0,60.0,23.4,446.0,Clouds,28.95,72,2936.1699999999996,7.2604,13.021,23.342857142857145,60.857142857142854,492.5,10,3
477,2024-12-05 10:20:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.731,2766.38,3.8153,1.318,82.50999,0.1763,0.853,87.72,0.1218,62.0,23.3,61.0,22.9,59.5,23.4,62.0,23.0,61.5,23.9,59.5,22.9,534.0,59.5,23.3,432.0,Clouds,28.95,72,2936.60999,4.1134,7.901999999999999,23.242857142857144,60.714285714285715,483.0,10,3
478,2024-12-05 10:25:38,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.492001,2766.81,6.0372,1.326,82.52,0.1767,0.845,87.73,0.122,62.0,23.4,60.0,22.9,60.0,23.4,62.0,23.0,61.5,23.8,61.0,22.9,540.0,60.0,23.2,435.0,Clouds,28.95,72,2937.06,6.3359000000000005,11.663001000000001,23.228571428571424,60.92857142857143,487.5,10,3
479,2024-12-05 10:31:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.772,2767.35,4.2783,1.316,82.54,0.17830000000000001,0.841,87.74,0.1222,62.0,23.3,61.0,22.799999999999997,59.0,23.3,61.5,23.0,61.0,23.8,60.5,22.9,537.0,59.75,23.15,417.0,Clouds,28.95,72,2937.6299999999997,4.5788,8.929,23.178571428571427,60.67857142857143,477.0,10,3
480,2024-12-05 10:36:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.169,2767.88,9.3158,1.32,82.56,0.1779,0.887,87.75,0.1226,61.0,23.3,62.0,22.7,59.5,23.3,61.5,22.9,61.0,23.7,60.0,22.9,534.0,59.5,23.1,450.0,Clouds,28.95,72,2938.19,9.616299999999999,16.376,23.128571428571426,60.642857142857146,492.0,10,3
481,2024-12-05 10:41:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.174,2768.4,3.9273,1.326,82.57,0.1779,0.842,87.75999,0.122,60.5,23.2,61.5,22.6,59.0,23.2,60.5,22.7,59.5,23.6,58.5,22.7,529.0,59.0,23.0,458.0,Clouds,28.9,72,2938.7299900000003,4.2272,8.342,23.0,59.785714285714285,493.5,10,3
482,2024-12-05 10:48:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.216,2768.8,7.1995000000000005,1.33,82.59,0.17880000000000001,0.893,87.78,0.1265,60.5,23.1,61.25,22.700000000000003,59.0,23.1,61.5,22.7,62.0,23.6,59.5,22.7,537.0,59.0,23.0,431.0,Clouds,28.91,72,2939.1700000000005,7.5048,13.439,22.985714285714288,60.392857142857146,484.0,10,3
483,2024-12-05 10:52:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.287,2769.09,3.3871,1.139,82.6,0.15,0.658,87.78,0.0942,60.5,23.2,61.0,22.8,59.0,23.2,61.0,22.9,59.0,23.6,59.5,22.7,530.0,59.0,23.1,459.0,Clouds,28.9,72,2939.4700000000003,3.6313,7.0840000000000005,23.071428571428566,59.857142857142854,494.5,10,3
484,2024-12-05 10:59:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.752,2769.42,3.7458,1.141,82.62,0.14830000000000002,0.66,87.79,0.0935,61.0,23.4,60.75,23.1,59.5,23.7,61.5,23.4,59.0,24.0,60.5,22.9,650.0,59.75,23.3,551.0,Clouds,28.95,72,2939.83,3.9876,7.553,23.400000000000002,60.285714285714285,600.5,10,3
485,2024-12-05 11:03:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,24.252,2770.5,15.2458,1.184,82.63,0.1592,0.848,87.8,0.1212,61.5,23.7,60.5,23.4,58.5,23.8,62.0,23.6,59.0,24.1,61.0,23.2,758.0,60.5,23.5,703.0,Clouds,28.95,72,2940.9300000000003,15.5262,26.284,23.61428571428571,60.42857142857143,730.5,11,3
486,2024-12-05 11:10:33,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.582001,2770.97,6.2036,1.148,82.65,0.1492,0.658,87.81,0.0931,61.5,23.9,60.25,23.549999999999997,59.5,23.8,61.5,23.7,58.5,24.2,60.5,23.4,1049.0,60.5,23.8,829.0,Clouds,28.89,74,2941.43,6.4459,11.388001,23.764285714285716,60.32142857142857,939.0,11,3
487,2024-12-05 11:14:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.831,2771.58,9.0591,1.159,82.66,0.14930000000000002,0.667,87.82,0.09380000000000001,61.5,23.9,60.0,23.7,59.0,24.1,62.0,23.9,58.0,24.4,60.5,23.5,1111.0,60.5,23.9,1013.0,Clouds,28.89,74,2942.06,9.302200000000001,14.657,23.914285714285715,60.214285714285715,1062.0,11,3
488,2024-12-05 11:21:29,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.469,2772.35,8.7156,1.152,82.67,0.1499,0.663,87.83,0.0936,61.0,24.1,59.25,23.85,59.0,24.1,60.5,24.0,60.0,24.5,60.0,23.6,1167.0,59.0,24.1,1099.0,Clouds,28.96,74,2942.85,8.959100000000001,15.283999999999999,24.035714285714285,59.82142857142857,1133.0,11,3
489,2024-12-05 11:25:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,15.65,2773.07,10.1061,1.333,82.68999,0.1779,0.671,87.84,0.09380000000000001,60.0,24.2,58.5,24.0,58.0,24.1,60.5,24.0,59.0,24.5,59.0,23.7,1371.0,58.5,24.1,1253.0,Clouds,28.96,74,2943.59999,10.377799999999999,17.654,24.085714285714285,59.07142857142857,1312.0,11,3
490,2024-12-05 11:32:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.341,2773.79,7.816,1.325,82.71,0.177,0.663,87.85,0.0937,60.0,24.2,58.0,24.0,59.0,24.1,59.5,24.0,59.0,24.55,58.5,23.7,1417.0,58.0,24.0,1318.0,Clouds,28.96,74,2944.35,8.086699999999999,14.328999999999999,24.07857142857143,58.857142857142854,1367.5,11,3
491,2024-12-05 11:37:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.312,2774.57,7.7277000000000005,1.319,82.72,0.1768,0.658,87.86,0.09380000000000001,59.0,24.2,57.25,24.05,58.0,24.1,59.5,24.1,59.0,24.6,58.0,23.8,1525.0,57.5,24.1,1440.0,Clouds,29.9,68,2945.15,7.9983,14.289,24.135714285714283,58.32142857142857,1482.5,11,3
492,2024-12-05 11:42:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.386,2775.36,7.7703,1.319,82.74,0.17650000000000002,0.662,87.86,0.09380000000000001,58.5,24.2,56.5,24.1,57.0,24.2,58.0,24.1,59.0,24.6,57.5,23.8,1555.0,57.0,24.1,1503.0,Clouds,28.96,74,2945.96,8.0406,14.366999999999999,24.157142857142855,57.642857142857146,1529.0,11,3
493,2024-12-05 11:48:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.985,2776.14,9.0232,1.324,82.75999,0.17650000000000002,0.661,87.87,0.0941,58.0,24.2,56.0,24.1,57.0,24.2,58.0,24.1,56.5,24.6,57.0,23.8,1659.0,56.0,23.9,1575.0,Clouds,29.95,68,2946.76999,9.2938,15.969999999999999,24.12857142857143,56.92857142857143,1617.0,11,3
494,2024-12-05 11:53:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.019,2776.83,6.8798,1.324,82.77,0.177,0.66,87.88,0.09380000000000001,58.0,24.2,55.5,24.1,56.0,24.2,56.5,24.1,58.0,24.6,56.5,23.9,1857.0,56.25,23.85,1645.0,Clouds,29.9,68,2947.48,7.1506,13.003,24.135714285714283,56.67857142857143,1751.0,11,3
495,2024-12-05 11:59:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.832,2777.52,6.7722,1.331,82.79,0.17830000000000001,0.664,87.89,0.0942,57.5,24.2,55.5,24.05,56.0,24.2,57.5,24.1,56.0,24.6,56.0,23.8,1803.0,56.5,23.8,1557.0,Clouds,29.9,68,2948.2,7.0447,12.827,24.10714285714286,56.42857142857143,1680.0,11,3
496,2024-12-05 12:04:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.837,2778.16,7.4997,1.333,82.8,0.1779,0.66,87.9,0.0936,57.0,24.0,55.5,24.0,56.5,24.1,58.0,24.0,56.0,24.6,55.5,23.7,1711.0,56.0,23.7,1532.0,Clouds,29.95,68,2948.86,7.7712,13.83,24.01428571428571,56.357142857142854,1621.5,12,3
497,2024-12-05 12:10:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.077,2778.84,6.8964,1.327,82.82,0.1778,0.658,87.91,0.0935,56.5,23.9,55.0,23.85,55.5,24.1,58.0,23.8,56.0,24.6,55.5,23.5,1569.0,56.0,23.7,1478.0,Clouds,29.91,68,2949.57,7.1677,13.062,23.92142857142857,56.07142857142857,1523.5,12,3
498,2024-12-05 12:15:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.451,2779.5,6.6931,1.325,82.84,0.1773,0.659,87.92,0.0937,56.5,23.8,54.5,23.7,55.0,24.1,57.5,23.8,56.0,24.5,55.0,23.4,1568.0,55.5,23.6,1479.0,Clouds,30.97,60,2950.26,6.9641,12.435,23.842857142857138,55.714285714285715,1523.5,12,3
499,2024-12-05 12:21:49,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.717,2780.12,6.8485,1.326,82.85,0.1768,0.665,87.92,0.0935,55.5,23.7,54.25,23.65,55.0,24.0,58.0,23.7,55.5,24.4,55.5,23.3,1512.0,55.0,23.5,1425.0,Clouds,30.97,60,2950.89,7.118799999999999,12.708000000000002,23.75,55.535714285714285,1468.5,12,3
500,2024-12-05 12:26:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.240001,2780.77,5.1487,1.323,82.87,0.177,0.658,87.93,0.0932,55.5,23.7,54.0,23.6,54.0,23.9,57.5,23.6,54.5,24.3,55.0,23.2,1438.0,54.5,23.4,1384.0,Clouds,30.97,60,2951.5699999999997,5.4189,10.221001,23.67142857142857,55.0,1411.0,12,3
501,2024-12-05 12:31:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.396001,2781.22,5.2203,1.329,82.89,0.1772,0.659,87.93999,0.0937,55.5,23.6,57.5,23.3,54.5,23.9,57.5,23.5,54.0,24.2,54.5,23.2,1428.0,54.5,23.4,1361.0,Clouds,30.97,60,2952.0499899999995,5.4912,10.384001000000001,23.58571428571429,55.42857142857143,1394.5,12,3
502,2024-12-05 12:38:30,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.458,2781.85,6.6713000000000005,1.34,82.9,0.1778,0.664,87.95,0.09380000000000001,55.5,23.6,57.25,23.25,54.0,23.9,58.5,23.5,53.5,24.2,55.5,23.1,1364.0,54.5,23.3,1302.0,Clouds,30.97,60,2952.7,6.942900000000001,12.462,23.550000000000004,55.535714285714285,1333.0,12,3
503,2024-12-05 12:42:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.531,2782.36,5.3072,1.337,82.92,0.17830000000000001,0.66,87.96,0.09340000000000001,56.0,23.5,57.0,23.2,54.5,23.8,59.0,23.5,55.0,24.1,55.5,23.1,1318.0,55.0,23.2,1277.0,Clouds,30.97,60,2953.2400000000002,5.5789,10.528,23.485714285714284,56.0,1297.5,12,3
504,2024-12-05 12:49:24,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.754001,2782.86,6.2819,1.338,82.93,0.1772,0.66,87.97,0.0937,55.5,23.5,56.5,23.1,54.5,23.8,59.0,23.5,54.0,24.1,55.5,23.0,1328.0,54.75,23.2,1264.0,Clouds,30.97,60,2953.7599999999998,6.5528,11.752001,23.457142857142856,55.67857142857143,1296.0,12,3
505,2024-12-05 12:53:58,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.648001,2783.51,5.4139,1.359,82.95,0.1772,0.66,87.98,0.0937,55.5,23.5,56.0,23.0,54.0,23.8,58.5,23.4,55.0,23.9,55.5,23.0,1266.0,54.5,23.2,1182.0,Clouds,30.97,60,2954.44,5.6848,10.667001,23.4,55.57142857142857,1224.0,12,3
506,2024-12-05 13:00:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.349999,2783.99,5.846,1.326,82.97,0.1774,0.661,87.98,0.0935,56.0,23.4,57.25,23.0,54.0,23.7,58.5,23.4,54.0,23.9,55.5,22.9,1219.0,54.5,23.1,1163.0,Clouds,30.97,60,2954.9399999999996,6.1169,11.336999,23.342857142857145,55.67857142857143,1191.0,13,3
507,2024-12-05 13:04:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.229,2784.55,5.8141,1.359,82.98,0.17750000000000002,0.666,87.99,0.09340000000000001,56.0,23.3,58.5,23.0,54.0,23.7,59.5,23.4,55.0,23.9,56.0,22.8,1150.0,54.5,23.1,1076.0,Clouds,30.97,60,2955.52,6.085,11.254,23.314285714285717,56.214285714285715,1113.0,13,3
508,2024-12-05 13:11:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.69,2785.13,6.8672,1.34,83.0,0.1779,0.71,88.0,0.1042,56.0,23.3,57.25,22.9,54.0,23.6,58.5,23.3,55.5,23.9,56.0,22.7,1184.0,54.5,23.1,1062.0,Clouds,30.89,58,2956.13,7.1493,6.74,23.257142857142856,55.964285714285715,1123.0,13,3
509,2024-12-05 13:15:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.774,2786.0,1.4915,1.332,83.02,0.1776,0.706,88.00999,0.10400000000000001,56.5,23.2,56.0,22.8,53.5,23.5,59.0,23.2,55.0,23.8,56.0,22.7,1131.0,54.5,23.1,1059.0,Clouds,30.96,58,2957.02999,1.7731000000000001,4.811999999999999,23.185714285714283,55.785714285714285,1095.0,13,3
510,2024-12-05 13:21:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.7439999999999998,2786.11,1.3018,1.318,83.03,0.1768,0.662,88.02,0.0936,58.0,23.2,59.0,23.1,56.0,23.5,58.0,23.1,55.0,23.8,58.0,22.9,1165.0,56.5,23.2,1020.0,Clouds,30.89,58,2957.1600000000003,1.5722,4.723999999999999,23.257142857142856,57.214285714285715,1092.5,13,3
511,2024-12-05 13:27:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.375,2786.52,5.7844,1.316,83.05,0.1759,0.66,88.03,0.0935,58.5,23.4,59.5,23.15,57.0,23.9,61.0,23.4,58.5,24.3,59.0,23.0,1149.0,57.0,23.3,986.0,Clouds,30.96,58,2957.6000000000004,6.0538,11.351,23.49285714285714,58.642857142857146,1067.5,13,3
512,2024-12-05 13:32:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.778,2787.16,6.7275,1.316,83.06,0.177,0.661,88.04,0.0937,59.5,23.4,60.0,23.2,58.0,23.8,62.0,23.5,57.0,24.3,59.5,23.1,1127.0,57.5,23.3,1021.0,Clouds,30.96,58,2958.2599999999998,6.9982,12.755,23.514285714285712,59.07142857142857,1074.0,13,3
513,2024-12-05 13:38:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.498,2787.67,2.8629,1.32,83.08,0.1772,0.654,88.05,0.0935,59.5,23.3,61.0,23.15,57.5,23.8,62.0,23.3,59.0,24.1,58.5,22.8,1059.0,58.0,23.2,992.0,Clouds,30.89,58,2958.8,3.1336,6.472,23.37857142857143,59.357142857142854,1025.5,13,3
514,2024-12-05 13:43:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.518,2787.99,3.8487999999999998,1.325,83.1,0.1773,0.659,88.06,0.0936,60.0,23.3,62.0,23.1,59.0,23.7,63.0,23.3,58.0,24.1,60.0,22.7,1057.0,59.0,23.2,950.0,Clouds,30.89,58,2959.1499999999996,4.1197,8.502,23.342857142857138,60.142857142857146,1003.5,13,3
515,2024-12-05 13:49:59,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.021,2788.6,8.9909,1.34,83.11,0.1776,0.667,88.06,0.0935,61.5,23.3,61.5,23.0,59.0,23.8,63.0,23.4,58.5,24.2,61.5,22.7,1030.0,59.5,23.3,949.0,Clouds,30.96,58,2959.77,9.262,16.028000000000002,23.38571428571429,60.642857142857146,989.5,13,3
516,2024-12-05 13:54:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.539001,2789.19,5.8879,1.34,83.13,0.1774,0.661,88.07,0.0935,60.5,23.2,61.0,22.9,58.0,23.8,63.0,23.3,57.5,24.1,60.5,22.6,985.0,59.0,23.2,905.0,Clouds,30.89,58,2960.3900000000003,6.1588,11.540001,23.299999999999994,59.92857142857143,945.0,13,3
517,2024-12-05 14:00:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.414001,2789.85,5.8688,1.325,83.15,0.1772,0.658,88.08,0.093,60.0,23.2,61.25,22.9,58.0,23.8,62.5,23.3,58.0,24.1,60.0,22.5,984.0,58.5,23.2,909.0,Clouds,30.89,58,2961.08,6.139,11.397001,23.28571428571428,59.75,946.5,14,3
518,2024-12-05 14:05:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.901,2790.38,6.9266000000000005,1.33,83.16,0.176,0.662,88.09,0.0931,60.0,23.2,61.5,22.9,57.5,23.7,62.5,23.2,57.0,24.1,60.0,22.4,974.0,58.0,23.2,850.0,Clouds,30.96,58,2961.63,7.1957,12.893,23.24285714285714,59.5,912.0,14,3
519,2024-12-05 14:11:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.835,2791.0,5.5015,1.33,83.18,0.1761,0.661,88.1,0.093,60.0,23.1,61.0,22.8,57.0,23.7,63.0,23.2,56.0,24.0,59.5,22.3,955.0,57.5,23.1,872.0,Clouds,32.43,52,2962.2799999999997,5.7706,10.826,23.171428571428574,59.142857142857146,913.5,14,3
520,2024-12-05 14:17:23,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.941999,2791.54,6.1659,1.336,83.2,0.1767,0.665,88.11,0.0935,59.5,23.1,59.75,22.8,56.5,23.7,62.0,23.2,55.5,24.0,60.0,22.3,930.0,57.0,23.1,846.0,Clouds,32.43,52,2962.85,6.4361,11.942999,23.171428571428574,58.607142857142854,888.0,14,3
521,2024-12-05 14:21:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.103001,2792.19,5.6355,1.34,83.21,0.17750000000000002,0.668,88.12,0.0931,59.5,23.1,58.5,22.8,56.5,23.7,60.5,23.2,57.0,24.0,58.5,22.3,949.0,57.0,23.1,843.0,Clouds,32.43,52,2963.52,5.9061,11.111001,23.171428571428574,58.214285714285715,896.0,14,3
522,2024-12-05 14:28:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.533,2792.55,3.5399000000000003,1.322,83.23,0.1768,0.657,88.12,0.0931,59.0,23.1,58.0,22.85,56.5,23.7,62.0,23.2,57.5,24.0,58.5,22.3,947.0,57.0,23.0,821.0,Clouds,32.43,52,2963.9,3.8098000000000005,7.5120000000000005,23.164285714285715,58.357142857142854,884.0,14,3
523,2024-12-05 14:32:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.530001,2793.07,5.9363,1.326,83.24,0.1777,0.659,88.13,0.09380000000000001,59.0,23.1,57.5,22.9,57.0,23.7,63.0,23.3,56.5,24.0,59.0,22.3,934.0,57.5,23.1,794.0,Clouds,32.37,52,2964.44,6.2078,11.515001000000002,23.2,58.5,864.0,14,3
524,2024-12-05 14:39:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.231001,2793.57,5.7547,1.331,83.25999,0.1772,0.657,88.14,0.0931,59.0,23.1,57.75,22.9,56.5,23.8,63.5,23.3,57.5,24.1,60.0,22.3,902.0,57.5,23.1,817.0,Clouds,32.37,52,2964.96999,6.0249999999999995,11.219000999999999,23.228571428571428,58.82142857142857,859.5,14,3
525,2024-12-05 14:43:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.842999,2794.31,5.4193,1.317,83.28,0.1771,0.659,88.15,0.09340000000000001,59.0,23.1,58.0,22.9,56.5,23.8,63.5,23.3,56.5,24.0,59.5,22.3,895.0,57.0,23.1,815.0,Clouds,32.37,52,2965.7400000000002,5.6898,10.818999000000002,23.214285714285715,58.57142857142857,855.0,14,3
526,2024-12-05 14:50:28,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.094,2794.67,3.7444,1.316,83.29,0.1758,0.659,88.16,0.09340000000000001,59.0,23.1,59.0,22.9,56.0,23.7,62.0,23.2,56.0,24.0,59.5,22.3,880.0,58.0,23.0,793.0,Clouds,32.43,52,2966.12,4.0136,8.069,23.171428571428574,58.5,836.5,14,3
527,2024-12-05 14:54:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.778001,2795.05,6.1121,1.324,83.31,0.176,0.66,88.17,0.0937,60.0,23.1,60.0,22.9,58.0,23.7,62.0,23.2,59.5,24.1,60.0,22.3,902.0,58.5,23.1,773.0,Clouds,32.43,52,2966.53,6.3818,11.762001,23.2,59.714285714285715,837.5,14,3
528,2024-12-05 15:01:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.497001,2795.6,5.2818,1.329,83.33,0.177,0.657,88.18,0.09340000000000001,59.5,23.2,60.5,22.9,57.5,23.8,61.5,23.2,57.5,24.1,60.0,22.4,866.0,58.0,23.1,761.0,Clouds,32.43,52,2967.1099999999997,5.552199999999999,10.483001,23.24285714285714,59.214285714285715,813.5,15,3
529,2024-12-05 15:05:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.491,2796.02,1.4071,0.223,83.34,0.0451,0.221,88.18,0.046,59.0,23.2,61.0,22.9,56.5,23.8,61.0,23.3,56.0,24.0,59.0,22.3,875.0,57.0,23.1,754.0,Clouds,32.43,52,2967.54,1.4982,2.935,23.228571428571428,58.5,814.5,15,3
530,2024-12-05 15:11:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.585,2796.05,0.15430000000000002,0.08600000000000001,83.34,0.013300000000000001,0.096,88.18999,0.0145,59.0,23.2,59.0,23.4,56.5,23.9,61.0,23.5,56.0,24.1,59.5,22.6,870.0,57.5,23.2,769.0,Clouds,31.06,62,2967.57999,0.18210000000000004,0.7669999999999999,23.41428571428571,58.357142857142854,819.5,15,3
531,2024-12-05 15:17:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.583,2796.06,0.13720000000000002,0.08600000000000001,83.34,0.0132,0.095,88.18999,0.014400000000000001,58.5,23.8,58.25,23.75,56.5,24.1,60.0,23.7,55.5,24.3,59.0,23.2,862.0,57.5,23.7,739.0,Clouds,31.06,62,2967.58999,0.1648,0.7639999999999999,23.79285714285714,57.892857142857146,800.5,15,3
532,2024-12-05 15:22:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2796.08,0.13670000000000002,0.08600000000000001,83.34,0.0132,0.095,88.18999,0.014400000000000001,58.5,24.0,57.5,24.1,56.0,24.5,59.0,24.2,55.5,24.6,59.0,23.5,825.0,57.0,23.8,738.0,Clouds,31.06,62,2967.60999,0.1643,0.7619999999999999,24.1,57.5,781.5,15,3
533,2024-12-05 15:28:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2796.09,0.1376,0.08600000000000001,83.34,0.0132,0.096,88.18999,0.0142,58.0,24.4,57.25,24.3,56.0,24.6,59.0,24.4,55.0,24.8,58.0,23.7,838.0,57.0,24.1,723.0,Clouds,31.06,62,2967.61999,0.16499999999999998,0.7599999999999999,24.32857142857143,57.17857142857143,780.5,15,3
534,2024-12-05 15:33:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2796.1,0.13670000000000002,0.08600000000000001,83.35,0.0132,0.095,88.18999,0.0142,58.0,24.6,57.0,24.5,56.0,24.8,59.0,24.6,55.0,25.0,58.0,24.1,841.0,57.0,24.4,708.0,Clouds,31.04,62,2967.6399899999997,0.1641,0.7599999999999999,24.571428571428573,57.142857142857146,774.5,15,3
535,2024-12-05 15:39:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.584,2796.11,0.13720000000000002,0.08700000000000001,83.35,0.013300000000000001,0.095,88.18999,0.014400000000000001,58.0,24.7,56.75,24.7,55.5,25.0,58.5,24.8,55.0,25.2,57.5,24.3,843.0,56.5,24.5,735.0,Clouds,31.06,62,2967.64999,0.16490000000000002,0.7659999999999999,24.742857142857144,56.82142857142857,789.0,15,3
536,2024-12-05 15:44:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2796.13,0.1369,0.08600000000000001,83.35,0.0131,0.095,88.18999,0.0143,57.5,25.0,56.5,24.9,55.5,25.2,58.0,25.0,54.5,25.3,57.5,24.5,832.0,56.5,24.8,727.0,Clouds,31.06,62,2967.66999,0.1643,0.7599999999999999,24.957142857142856,56.57142857142857,779.5,15,3
537,2024-12-05 15:50:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2796.14,0.1366,0.08600000000000001,83.35,0.0131,0.096,88.18999,0.0142,57.5,25.1,56.5,25.049999999999997,55.5,25.4,58.0,25.2,54.5,25.4,57.5,24.7,804.0,56.0,25.0,737.0,Clouds,31.06,62,2967.6799899999996,0.1639,0.7619999999999999,25.12142857142857,56.5,770.5,15,3
538,2024-12-05 15:55:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2796.15,0.1364,0.08600000000000001,83.35,0.0131,0.448,88.2,0.0752,57.5,25.2,56.5,25.2,55.5,25.4,58.0,25.3,54.5,25.5,57.0,24.8,818.0,56.0,25.1,713.0,Clouds,31.06,62,2967.7,0.2247,1.115,25.214285714285715,56.42857142857143,765.5,15,3
539,2024-12-05 16:01:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,15.117,2796.71,9.936399,0.644,83.36,0.0799,0.853,88.21,0.1211,57.5,25.3,55.0,24.7,55.5,25.5,58.0,25.3,55.0,25.6,57.0,24.9,809.0,56.0,25.1,697.0,Clouds,31.04,62,2968.28,10.137399,16.614,25.2,56.285714285714285,753.0,16,3
540,2024-12-05 16:07:19,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.368,2797.45,5.9253,0.652,83.37,0.0806,0.851,88.22,0.1212,57.0,25.0,57.0,24.299999999999997,56.0,25.05,56.5,24.7,54.5,25.0,56.0,24.7,822.0,55.0,24.9,679.0,Clouds,31.96,51,2969.0399999999995,6.1271,10.870999999999999,24.807142857142857,56.0,750.5,16,3
541,2024-12-05 16:12:10,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.454,2797.89,4.0637,0.653,83.37,0.0809,0.853,88.23,0.1211,56.5,24.5,59.0,23.9,56.5,24.6,57.0,24.4,55.5,24.8,55.5,24.5,811.0,55.0,24.7,706.0,Clouds,31.96,51,2969.49,4.2657,7.959999999999999,24.485714285714284,56.42857142857143,758.5,16,3
542,2024-12-05 16:18:24,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.26,2798.39,5.7734000000000005,0.645,83.38,0.0801,0.849,88.24,0.1213,57.0,24.4,59.25,23.75,56.5,24.5,58.0,24.2,56.0,24.8,55.5,24.2,785.0,55.0,24.4,694.0,Clouds,31.96,51,2970.0099999999998,5.9748,10.754,24.321428571428573,56.75,739.5,16,3
543,2024-12-05 16:22:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.014,2798.79,4.3924,0.64,83.39,0.08030000000000001,0.84,88.25,0.1211,56.5,24.3,59.5,23.6,56.0,24.3,57.5,24.1,55.5,24.5,55.0,24.1,796.0,55.0,24.3,670.0,Clouds,31.96,51,2970.43,4.593800000000001,8.494,24.171428571428574,56.42857142857143,733.0,16,3
544,2024-12-05 16:29:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,24.623,2799.6,15.287,0.742,83.4,0.1017,0.845,88.25999,0.12150000000000001,56.0,24.2,58.25,23.4,55.5,24.2,57.5,24.0,55.0,24.5,55.0,24.0,795.0,54.0,24.2,709.0,Clouds,31.89,51,2971.25999,15.5102,26.21,24.071428571428573,55.892857142857146,752.0,16,3
545,2024-12-05 16:33:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.338,2800.45,1.3391,0.6990000000000001,83.41,0.10260000000000001,0.833,88.27,0.121,55.5,24.0,57.0,23.2,55.5,23.9,58.0,23.7,54.5,24.1,54.5,23.8,785.0,54.5,24.1,676.0,Clouds,31.96,51,2972.1299999999997,1.5627,3.87,23.82857142857143,55.642857142857146,730.5,16,3
546,2024-12-05 16:40:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.65,2800.72,3.0435,0.636,83.41,0.0809,0.8270000000000001,88.29,0.12190000000000001,56.5,23.9,58.25,23.2,56.5,23.9,61.0,23.6,56.0,24.2,55.5,23.8,778.0,55.0,24.0,665.0,Clouds,31.96,51,2972.4199999999996,3.2463,6.113,23.8,56.964285714285715,721.5,16,3
547,2024-12-05 16:44:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.391,2801.14,8.7743,0.649,83.42,0.0813,0.839,88.3,0.1216,57.5,24.0,59.5,23.2,56.5,24.0,61.5,23.7,56.5,24.2,56.5,23.8,776.0,55.5,24.0,654.0,Clouds,31.96,51,2972.86,8.977200000000002,14.879,23.842857142857145,57.642857142857146,715.0,16,3
548,2024-12-05 16:51:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.013,2801.69,5.6747,0.655,83.43,0.0818,0.848,88.31,0.1218,57.5,24.0,60.0,23.15,56.0,23.9,61.0,23.6,56.0,24.1,56.5,23.7,762.0,55.0,24.0,680.0,Clouds,31.96,51,2973.43,5.8783,10.516,23.77857142857143,57.42857142857143,721.0,16,3
549,2024-12-05 16:56:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.684,2802.2,5.4243,0.643,83.43999,0.0815,0.842,88.32,0.1221,57.0,23.8,60.5,23.1,55.75,23.85,61.0,23.6,56.0,24.1,56.0,23.7,781.0,55.0,23.9,650.0,Clouds,31.96,51,2973.95999,5.6278999999999995,10.169,23.721428571428568,57.32142857142857,715.5,16,3
550,2024-12-05 17:01:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.013,2802.75,4.4359,0.64,83.43999,0.0805,0.838,88.33,0.1216,57.0,23.8,59.5,23.0,55.5,23.8,60.5,23.6,55.5,24.0,56.0,23.6,771.0,54.5,23.8,690.0,Clouds,31.9,51,2974.51999,4.638,8.491,23.657142857142855,56.92857142857143,730.5,17,3
551,2024-12-05 17:07:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.074,2803.16,5.6997,0.647,83.45,0.0806,0.847,88.34,0.1213,57.0,23.8,59.75,23.0,55.5,23.75,62.0,23.5,55.5,24.0,55.5,23.6,760.0,54.5,23.8,658.0,Clouds,32.43,51,2974.95,5.9016,10.568,23.63571428571429,57.107142857142854,709.0,17,3
552,2024-12-05 17:12:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.391,2803.67,4.6418,0.648,83.46,0.08080000000000001,0.842,88.35,0.121,57.0,23.8,60.0,23.0,55.5,23.7,60.0,23.4,55.5,24.0,56.0,23.6,777.0,54.5,23.8,652.0,Clouds,32.43,51,2975.48,4.8436,8.881,23.614285714285717,56.92857142857143,714.5,17,3
553,2024-12-05 17:18:28,OFF,OFF,24.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.175,2804.13,3.4172000000000002,0.098,83.47,0.0236,0.326,88.36,0.056900000000000006,56.5,23.7,59.0,23.1,55.5,23.7,60.5,23.4,55.0,24.0,55.5,23.5,789.0,54.5,23.8,652.0,Clouds,32.43,51,2975.96,3.4977000000000005,5.598999999999999,23.6,56.642857142857146,720.5,17,3
554,2024-12-05 17:23:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2804.2,0.15510000000000002,0.08600000000000001,83.47,0.0132,0.096,88.37,0.0142,57.0,23.7,58.0,23.2,55.5,23.8,59.5,23.5,54.5,23.9,55.5,23.5,758.0,54.5,23.8,646.0,Clouds,32.43,51,2976.0399999999995,0.1825,0.7589999999999999,23.62857142857143,56.357142857142854,702.0,17,3
555,2024-12-05 17:29:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.583,2804.21,0.1554,0.085,83.47,0.0129,0.096,88.37,0.0145,56.5,24.0,57.5,23.5,55.5,24.0,59.5,23.7,54.5,24.0,55.5,23.8,769.0,54.5,24.0,680.0,Clouds,32.43,51,2976.0499999999997,0.18280000000000002,0.7639999999999999,23.857142857142858,56.214285714285715,724.5,17,3
556,2024-12-05 17:34:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2804.22,0.1391,0.085,83.47,0.0129,0.095,88.37,0.014400000000000001,56.5,24.2,57.0,23.8,55.0,24.3,60.0,24.1,54.5,24.3,55.5,23.9,769.0,54.5,24.2,634.0,Clouds,32.43,51,2976.0599999999995,0.1664,0.7589999999999999,24.11428571428571,56.142857142857146,701.5,17,3
557,2024-12-05 17:40:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2804.24,0.1389,0.08600000000000001,83.47,0.0131,0.095,88.37,0.0145,56.5,24.5,56.75,24.0,55.0,24.4,61.0,24.2,54.0,24.4,55.0,24.1,781.0,54.5,24.3,675.0,Clouds,32.46,51,2976.0799999999995,0.1665,0.754,24.271428571428572,56.107142857142854,728.0,17,3
