,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
558,2024-12-05 17:45:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2804.25,0.1391,0.085,83.47,0.013000000000000001,0.095,88.37,0.0143,56.5,24.6,56.5,24.2,54.5,24.6,61.0,24.3,54.0,24.5,55.0,24.3,743.0,54.0,24.5,619.0,Clouds,32.43,51,2976.0899999999997,0.16640000000000002,0.754,24.428571428571427,55.92857142857143,681.0,17,3
559,2024-12-05 17:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2804.26,0.1388,0.08600000000000001,83.47,0.013000000000000001,0.095,88.37,0.014400000000000001,56.0,24.7,56.0,24.5,54.5,24.8,61.0,24.6,54.0,24.7,55.0,24.4,752.0,54.0,24.6,648.0,Clouds,32.43,51,2976.1,0.16620000000000001,0.7599999999999999,24.61428571428571,55.785714285714285,700.0,17,3
560,2024-12-05 17:57:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2804.28,0.1386,0.085,83.47,0.013000000000000001,0.095,88.38,0.0142,55.5,24.9,56.0,24.65,54.5,24.9,61.0,24.7,54.0,24.8,55.0,24.5,759.0,54.0,24.7,644.0,Clouds,32.43,51,2976.13,0.1658,0.754,24.735714285714284,55.714285714285715,701.5,17,3
561,2024-12-05 18:01:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2804.29,0.1386,0.085,83.48,0.013000000000000001,0.095,88.38,0.014100000000000001,55.5,25.0,56.0,24.8,54.0,25.1,60.5,24.9,54.0,25.0,55.0,24.7,716.0,53.5,24.9,649.0,Clouds,32.43,51,2976.15,0.16570000000000001,0.75,24.914285714285715,55.5,682.5,18,3
562,2024-12-05 18:08:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2804.3,0.1396,0.085,83.48,0.0131,0.095,88.38,0.0143,55.5,25.1,55.75,24.9,54.0,25.2,61.0,25.0,54.0,25.1,55.0,24.8,730.0,53.5,25.0,682.0,Clouds,32.46,51,2976.1600000000003,0.167,0.752,25.014285714285716,55.535714285714285,706.0,18,3
563,2024-12-05 18:12:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2804.31,0.14020000000000002,0.085,83.48,0.0129,0.095,88.38,0.014100000000000001,55.5,25.2,55.5,25.0,54.0,25.3,61.0,25.1,54.0,25.2,55.5,25.0,744.0,53.5,25.2,666.0,Clouds,32.46,51,2976.17,0.16720000000000002,0.749,25.142857142857142,55.57142857142857,705.0,18,3
564,2024-12-05 18:19:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2804.33,0.1388,0.085,83.48,0.0131,0.095,88.38,0.0143,55.5,25.3,55.75,25.1,54.0,25.4,61.0,25.2,54.5,25.3,55.5,25.1,739.0,53.5,25.3,659.0,Clouds,32.46,51,2976.19,0.16620000000000001,0.749,25.242857142857144,55.67857142857143,699.0,18,3
565,2024-12-05 18:23:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2804.34,0.14,0.085,83.48,0.013000000000000001,0.095,88.38,0.0142,55.5,25.5,56.0,25.2,54.0,25.5,61.0,25.3,54.5,25.4,56.0,25.1,741.0,53.5,25.3,648.0,Clouds,32.43,51,2976.2000000000003,0.16720000000000002,0.752,25.32857142857143,55.785714285714285,694.5,18,3
566,2024-12-05 18:30:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2804.35,0.1398,0.085,83.48,0.0129,0.095,88.38,0.0143,55.5,25.5,56.0,25.299999999999997,54.0,25.6,61.0,25.4,54.5,25.5,56.0,25.3,731.0,53.5,25.5,639.0,Clouds,32.43,51,2976.21,0.167,0.747,25.442857142857147,55.785714285714285,685.0,18,3
567,2024-12-05 18:34:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2804.36,0.1389,0.085,83.48,0.0129,0.095,88.38,0.0145,55.5,25.6,56.0,25.4,54.0,25.7,61.0,25.5,54.5,25.6,56.5,25.3,718.0,53.5,25.5,645.0,Clouds,32.43,51,2976.2200000000003,0.1663,0.747,25.514285714285716,55.857142857142854,681.5,18,3
568,2024-12-05 18:41:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2804.38,0.13970000000000002,0.085,83.48,0.013000000000000001,0.095,88.39,0.014100000000000001,56.0,25.7,56.0,25.5,54.0,25.7,61.0,25.6,55.0,25.7,56.5,25.4,709.0,53.5,25.6,640.0,Clouds,32.46,51,2976.25,0.16680000000000003,0.752,25.599999999999998,56.0,674.5,18,3
569,2024-12-05 18:45:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2804.39,0.1388,0.085,83.49,0.0131,0.095,88.39,0.0142,56.0,25.7,56.0,25.6,54.0,25.8,61.0,25.6,55.0,25.8,57.0,25.5,709.0,53.0,25.7,667.0,Clouds,32.46,51,2976.2699999999995,0.1661,0.746,25.67142857142857,56.0,688.0,18,3
570,2024-12-05 18:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2804.4,0.1391,0.084,83.49,0.0132,0.095,88.39,0.0143,56.0,25.8,56.5,25.7,54.0,25.9,61.0,25.7,55.5,25.8,57.0,25.5,735.0,53.5,25.7,638.0,Clouds,32.46,51,2976.2799999999997,0.1666,0.741,25.728571428571428,56.214285714285715,686.5,18,3
571,2024-12-05 18:58:02,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2804.42,0.14100000000000001,0.085,83.49,0.0129,0.095,88.39,0.0143,56.5,25.8,56.5,25.75,54.0,25.9,61.0,25.7,55.0,25.8,57.5,25.6,723.0,53.0,25.8,661.0,Clouds,32.4,51,2976.2999999999997,0.16820000000000002,0.745,25.764285714285712,56.214285714285715,692.0,18,3
572,2024-12-05 19:03:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2804.43,0.1403,0.085,83.49,0.0129,0.095,88.39,0.0143,56.5,25.9,56.5,25.8,54.0,25.95,61.0,25.8,55.5,25.9,57.5,25.7,719.0,53.0,25.9,655.0,Clouds,32.46,51,2976.3099999999995,0.1675,0.743,25.849999999999998,56.285714285714285,687.0,19,3
573,2024-12-05 19:08:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2804.44,0.1406,0.085,83.49,0.0128,0.095,88.39,0.014100000000000001,57.5,25.9,56.5,25.8,54.0,26.0,61.0,25.8,55.5,26.0,58.0,25.7,721.0,53.5,25.9,628.0,Clouds,32.46,51,2976.3199999999997,0.1675,0.742,25.87142857142857,56.57142857142857,674.5,19,3
574,2024-12-05 19:13:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2804.45,0.1403,0.084,83.49,0.013000000000000001,0.095,88.39,0.014,57.5,26.0,56.5,25.8,54.0,26.1,61.0,25.9,55.5,26.0,58.0,25.8,711.0,53.5,26.0,640.0,Clouds,30.46,57,2976.3299999999995,0.16730000000000003,0.74,25.942857142857147,56.57142857142857,675.5,19,3
575,2024-12-05 19:19:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2804.47,0.1403,0.085,83.49,0.0129,0.095,88.4,0.014100000000000001,57.5,26.0,56.5,25.85,54.0,26.1,61.0,25.9,55.5,26.1,58.0,25.8,718.0,53.5,26.0,639.0,Clouds,30.46,57,2976.3599999999997,0.1673,0.741,25.964285714285715,56.57142857142857,678.5,19,3
576,2024-12-05 19:24:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.48,0.1405,0.08600000000000001,83.49,0.0126,0.095,88.4,0.014100000000000001,57.5,26.1,56.5,25.9,54.0,26.2,61.0,26.0,55.5,26.1,58.0,25.8,721.0,53.5,26.1,640.0,Clouds,30.46,57,2976.37,0.16720000000000002,0.741,26.028571428571432,56.57142857142857,680.5,19,3
577,2024-12-05 19:30:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.49,0.13970000000000002,0.085,83.49,0.012700000000000001,0.095,88.4,0.014100000000000001,58.0,26.1,56.5,25.95,54.5,26.2,60.5,26.0,55.5,26.1,58.5,25.9,710.0,54.0,26.1,609.0,Clouds,30.46,57,2976.3799999999997,0.1665,0.739,26.05,56.785714285714285,659.5,19,3
578,2024-12-05 19:35:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.51,0.1401,0.085,83.5,0.012700000000000001,0.095,88.4,0.0143,58.0,26.1,56.5,26.0,54.5,26.2,61.5,26.1,55.5,26.1,58.5,25.9,715.0,54.0,26.1,607.0,Clouds,30.46,57,2976.4100000000003,0.1671,0.74,26.071428571428573,56.92857142857143,661.0,19,3
579,2024-12-05 19:41:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.52,0.1398,0.085,83.5,0.0129,0.095,88.4,0.014100000000000001,58.0,26.1,57.0,26.1,54.5,26.3,61.5,26.1,55.5,26.2,59.0,26.0,699.0,54.0,26.2,617.0,Clouds,30.46,57,2976.42,0.1668,0.74,26.14285714285714,57.07142857142857,658.0,19,3
580,2024-12-05 19:47:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.53,0.14,0.085,83.5,0.0129,0.095,88.4,0.0142,58.0,26.2,57.0,26.1,54.5,26.3,60.5,26.1,56.0,26.2,59.0,26.0,698.0,54.0,26.2,608.0,Clouds,30.46,57,2976.4300000000003,0.1671,0.74,26.15714285714285,57.0,653.0,19,3
581,2024-12-05 19:51:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.54,0.14020000000000002,0.084,83.5,0.013000000000000001,0.095,88.4,0.0143,58.0,26.2,57.0,26.1,54.5,26.3,60.0,26.2,56.0,26.2,59.0,26.0,704.0,54.5,26.2,626.0,Clouds,30.46,57,2976.44,0.16750000000000004,0.739,26.17142857142857,57.0,665.0,19,3
582,2024-12-05 19:58:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.56,0.1398,0.085,83.5,0.0129,0.095,88.4,0.0142,58.5,26.2,57.0,26.15,54.5,26.3,61.0,26.2,56.0,26.3,59.0,26.1,692.0,54.5,26.3,617.0,Clouds,30.46,57,2976.46,0.1669,0.739,26.22142857142857,57.214285714285715,654.5,19,3
583,2024-12-05 20:02:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.57,0.1406,0.085,83.5,0.0129,0.095,88.41,0.014,58.5,26.2,57.0,26.2,54.5,26.4,61.0,26.2,56.0,26.3,59.0,26.1,689.0,54.5,26.3,608.0,Clouds,30.46,57,2976.48,0.1675,0.74,26.242857142857144,57.214285714285715,648.5,20,3
584,2024-12-05 20:12:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.59,0.1395,0.084,83.5,0.0131,0.095,88.41,0.014100000000000001,58.5,26.3,57.5,26.3,55.0,26.4,60.5,26.3,56.5,26.3,59.0,26.1,688.0,54.5,26.4,608.0,Clouds,29.92,60,2976.5,0.16670000000000001,0.736,26.3,57.357142857142854,648.0,20,3
585,2024-12-05 20:19:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.61,0.13970000000000002,0.085,83.50999,0.013000000000000001,0.094,88.41,0.0142,58.5,26.3,57.5,26.3,55.0,26.5,61.0,26.3,56.5,26.4,59.0,26.1,687.0,55.0,26.3,609.0,Clouds,29.97,60,2976.52999,0.16690000000000002,0.736,26.314285714285713,57.5,648.0,20,3
586,2024-12-05 20:23:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2804.62,0.14,0.085,83.50999,0.0128,0.095,88.41,0.0143,59.0,26.3,57.5,26.3,55.0,26.5,61.5,26.3,56.5,26.4,59.5,26.2,672.0,55.0,26.4,595.0,Clouds,29.97,60,2976.5399899999998,0.16710000000000003,0.738,26.342857142857138,57.714285714285715,633.5,20,3
587,2024-12-05 20:30:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2804.63,0.14,0.084,83.50999,0.012700000000000001,0.094,88.41,0.014100000000000001,59.0,26.3,57.75,26.3,55.0,26.5,62.0,26.3,56.5,26.4,59.5,26.2,676.0,55.0,26.4,616.0,Clouds,29.91,60,2976.54999,0.1668,0.736,26.342857142857138,57.82142857142857,646.0,20,3
588,2024-12-05 20:34:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.64,0.1401,0.085,83.50999,0.013000000000000001,0.095,88.41,0.014100000000000001,59.0,26.4,58.0,26.3,55.0,26.5,62.0,26.3,56.5,26.5,59.5,26.2,683.0,55.0,26.4,611.0,Clouds,29.97,60,2976.5599899999997,0.16720000000000002,0.737,26.37142857142857,57.857142857142854,647.0,20,3
589,2024-12-05 20:41:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.66,0.1405,0.084,83.50999,0.0129,0.094,88.41,0.014100000000000001,59.5,26.4,58.0,26.3,55.0,26.5,62.0,26.4,56.5,26.5,60.0,26.2,678.0,55.5,26.4,599.0,Clouds,29.97,60,2976.5799899999997,0.1675,0.737,26.385714285714283,58.07142857142857,638.5,20,3
590,2024-12-05 20:45:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.67,0.1404,0.084,83.50999,0.0126,0.095,88.42,0.0143,59.5,26.4,58.0,26.3,55.5,26.5,62.5,26.4,57.0,26.5,60.0,26.3,685.0,55.5,26.5,579.0,Clouds,29.97,60,2976.59999,0.1673,0.739,26.414285714285715,58.285714285714285,632.0,20,3
591,2024-12-05 20:51:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.68,0.1405,0.084,83.50999,0.0128,0.094,88.42,0.014100000000000001,59.5,26.4,58.5,26.4,55.5,26.5,62.5,26.4,57.0,26.5,60.0,26.3,675.0,55.5,26.5,596.0,Clouds,29.97,60,2976.60999,0.16740000000000002,0.738,26.428571428571427,58.357142857142854,635.5,20,3
592,2024-12-05 20:57:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.7,0.1405,0.084,83.50999,0.012700000000000001,0.095,88.42,0.0142,59.5,26.4,58.5,26.4,55.5,26.5,62.5,26.4,57.0,26.5,60.5,26.3,669.0,56.0,26.5,574.0,Clouds,29.91,60,2976.62999,0.1674,0.739,26.428571428571427,58.5,621.5,20,3
593,2024-12-05 21:02:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.71,0.1408,0.084,83.50999,0.0126,0.095,88.42,0.014100000000000001,60.0,26.4,58.5,26.4,55.5,26.6,62.5,26.4,57.0,26.5,60.5,26.3,671.0,56.0,26.5,571.0,Clouds,29.97,60,2976.63999,0.1675,0.738,26.442857142857147,58.57142857142857,621.0,21,3
594,2024-12-05 21:08:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.72,0.1409,0.085,83.52,0.0128,0.095,88.42,0.014,60.0,26.5,58.75,26.4,55.75,26.6,62.5,26.4,57.0,26.5,60.5,26.3,659.0,56.0,26.5,582.0,Clouds,29.4,60,2976.66,0.16770000000000002,0.739,26.45714285714286,58.642857142857146,620.5,21,3
595,2024-12-05 21:13:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.74,0.1411,0.085,83.52,0.012700000000000001,0.095,88.42,0.014100000000000001,60.5,26.5,59.0,26.4,56.0,26.6,63.0,26.5,57.5,26.5,60.5,26.3,664.0,56.0,26.5,579.0,Clouds,29.4,60,2976.68,0.1679,0.739,26.47142857142857,58.92857142857143,621.5,21,3
596,2024-12-05 21:19:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.75,0.1405,0.084,83.52,0.0129,0.095,88.42,0.014100000000000001,60.5,26.5,59.0,26.4,56.5,26.6,63.0,26.5,57.5,26.6,60.5,26.3,651.0,56.0,26.5,588.0,Clouds,29.46,60,2976.69,0.1675,0.736,26.485714285714288,59.0,619.5,21,3
597,2024-12-05 21:24:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2804.76,0.1403,0.084,83.52,0.0129,0.094,88.42,0.014100000000000001,60.5,26.5,59.0,26.4,56.0,26.6,63.0,26.5,57.5,26.6,60.5,26.3,655.0,56.5,26.6,570.0,Clouds,29.46,60,2976.7000000000003,0.1673,0.736,26.5,59.0,612.5,21,3
598,2024-12-05 21:30:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2804.77,0.1389,0.085,83.52,0.0129,0.095,88.43,0.013900000000000001,60.5,26.5,59.25,26.4,56.5,26.6,63.0,26.5,58.0,26.6,61.0,26.4,642.0,56.5,26.6,582.0,Clouds,29.46,60,2976.72,0.1657,0.734,26.514285714285712,59.25,612.0,21,3
599,2024-12-05 21:35:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2804.79,0.139,0.085,83.52,0.0128,0.095,88.43,0.014100000000000001,61.0,26.5,59.5,26.4,56.5,26.6,63.5,26.5,58.0,26.6,61.0,26.4,660.0,56.5,26.6,572.0,Clouds,29.46,60,2976.74,0.16590000000000002,0.734,26.514285714285712,59.42857142857143,616.0,21,3
600,2024-12-05 21:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2804.8,0.1393,0.085,83.52,0.0128,0.094,88.43,0.0142,61.0,26.5,59.5,26.5,56.5,26.6,63.0,26.5,58.0,26.6,61.0,26.4,652.0,56.5,26.6,568.0,Clouds,29.46,60,2976.75,0.1663,0.733,26.52857142857143,59.357142857142854,610.0,21,3
601,2024-12-05 21:47:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2804.81,0.13970000000000002,0.085,83.52,0.0129,0.094,88.43,0.014100000000000001,61.0,26.5,59.5,26.5,56.75,26.65,63.5,26.5,58.0,26.6,61.0,26.4,648.0,57.0,26.6,558.0,Clouds,29.46,60,2976.7599999999998,0.16670000000000001,0.735,26.535714285714285,59.535714285714285,603.0,21,3
602,2024-12-05 21:52:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2804.82,0.14,0.084,83.53,0.0129,0.095,88.43,0.0143,61.5,26.5,59.5,26.5,57.0,26.7,63.5,26.5,58.0,26.6,61.0,26.4,635.0,57.0,26.6,583.0,Clouds,29.46,60,2976.78,0.16720000000000002,0.734,26.542857142857144,59.642857142857146,609.0,21,3
603,2024-12-05 21:58:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2804.84,0.13920000000000002,0.085,83.53,0.013000000000000001,0.094,88.43,0.014100000000000001,61.5,26.5,59.75,26.5,57.0,26.7,63.5,26.5,58.0,26.6,61.0,26.4,643.0,57.0,26.6,555.0,Clouds,29.46,60,2976.8,0.16630000000000003,0.733,26.542857142857144,59.67857142857143,599.0,21,3
604,2024-12-05 22:03:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2804.85,0.1403,0.085,83.53,0.0128,0.095,88.43,0.014,61.5,26.6,60.0,26.5,57.0,26.7,64.0,26.5,58.5,26.6,61.0,26.4,652.0,57.0,26.6,550.0,Clouds,29.46,60,2976.81,0.16710000000000003,0.736,26.557142857142857,59.857142857142854,601.0,22,3
605,2024-12-05 22:09:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.86,0.1405,0.085,83.53,0.0126,0.095,88.43999,0.0142,61.5,26.5,60.0,26.5,57.0,26.7,64.0,26.6,58.5,26.6,61.5,26.4,645.0,57.0,26.6,558.0,Clouds,29.46,60,2976.82999,0.1673,0.737,26.557142857142857,59.92857142857143,601.5,22,3
606,2024-12-05 22:13:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.88,0.1408,0.084,83.53,0.012700000000000001,0.094,88.43999,0.014100000000000001,62.0,26.5,60.0,26.5,57.5,26.7,64.0,26.6,58.5,26.7,61.5,26.4,637.0,57.5,26.6,545.0,Clouds,29.46,60,2976.84999,0.1676,0.735,26.571428571428573,60.142857142857146,591.0,22,3
607,2024-12-05 22:20:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2804.89,0.1409,0.085,83.53,0.0129,0.094,88.43999,0.014,62.0,26.5,60.0,26.5,57.5,26.7,64.0,26.6,58.5,26.7,61.5,26.4,633.0,57.5,26.6,557.0,Clouds,28.94,62,2976.85999,0.1678,0.735,26.571428571428573,60.142857142857146,595.0,22,3
608,2024-12-05 22:24:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.9,0.1408,0.085,83.53,0.0128,0.094,88.43999,0.014400000000000001,62.5,26.6,60.0,26.5,57.5,26.7,64.0,26.6,58.5,26.7,61.5,26.4,643.0,57.5,26.6,554.0,Clouds,28.94,62,2976.86999,0.168,0.736,26.585714285714285,60.214285714285715,598.5,22,3
609,2024-12-05 22:31:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2804.92,0.1414,0.084,83.53,0.0129,0.094,88.43999,0.014,62.0,26.5,60.25,26.5,57.5,26.7,64.0,26.6,59.0,26.7,61.5,26.5,634.0,57.5,26.7,514.0,Clouds,28.94,62,2976.88999,0.1683,0.735,26.599999999999998,60.25,574.0,22,3
610,2024-12-05 22:35:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2804.93,0.14120000000000002,0.084,83.53,0.0128,0.094,88.43999,0.014100000000000001,62.5,26.6,60.5,26.5,57.5,26.7,64.5,26.6,59.0,26.7,61.5,26.4,647.0,57.5,26.7,535.0,Clouds,28.94,62,2976.89999,0.16810000000000003,0.736,26.599999999999998,60.42857142857143,591.0,22,3
611,2024-12-05 22:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.94,0.1418,0.084,83.54,0.0128,0.094,88.43999,0.014,62.5,26.6,60.5,26.5,57.5,26.7,64.5,26.6,59.0,26.7,61.5,26.5,642.0,58.0,26.6,561.0,Clouds,28.94,62,2976.91999,0.16860000000000003,0.737,26.599999999999998,60.5,601.5,22,3
612,2024-12-05 22:47:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.95,0.1421,0.084,83.54,0.012700000000000001,0.094,88.43999,0.0143,62.5,26.6,60.5,26.5,58.0,26.7,64.5,26.6,59.0,26.7,61.5,26.5,646.0,58.0,26.6,561.0,Clouds,28.94,62,2976.9299899999996,0.1691,0.738,26.599999999999998,60.57142857142857,603.5,22,3
613,2024-12-05 22:52:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2804.97,0.1423,0.084,83.54,0.012700000000000001,0.095,88.45,0.014,63.0,26.6,60.5,26.5,58.0,26.7,64.5,26.6,59.0,26.7,61.5,26.5,641.0,58.0,26.7,531.0,Clouds,28.94,62,2976.9599999999996,0.169,0.739,26.61428571428571,60.642857142857146,586.0,22,3
614,2024-12-05 22:58:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2804.98,0.1424,0.083,83.54,0.0129,0.095,88.45,0.014,63.0,26.6,60.75,26.5,58.0,26.7,64.5,26.6,59.5,26.7,62.0,26.5,656.0,58.0,26.7,514.0,Clouds,28.94,62,2976.97,0.1693,0.737,26.61428571428571,60.82142857142857,585.0,22,3
615,2024-12-05 23:03:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2804.99,0.14300000000000002,0.084,83.54,0.0126,0.095,88.45,0.014100000000000001,63.0,26.6,61.0,26.5,58.0,26.7,64.5,26.6,59.5,26.7,62.0,26.5,636.0,58.0,26.6,588.0,Clouds,28.94,62,2976.9799999999996,0.16970000000000002,0.74,26.599999999999998,60.857142857142854,612.0,23,3
616,2024-12-05 23:09:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.01,0.1428,0.083,83.54,0.0126,0.095,88.45,0.0143,63.5,26.6,61.0,26.5,58.5,26.7,64.5,26.6,59.5,26.7,62.0,26.5,640.0,58.0,26.7,558.0,Clouds,27.91,81,2977.0,0.16970000000000002,0.738,26.61428571428571,61.0,599.0,23,3
617,2024-12-05 23:15:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.02,0.1433,0.084,83.54,0.0128,0.094,88.45,0.014,63.0,26.6,61.0,26.5,58.5,26.7,64.5,26.6,59.5,26.7,62.0,26.5,629.0,58.0,26.7,552.0,Clouds,27.91,81,2977.0099999999998,0.17010000000000003,0.739,26.61428571428571,60.92857142857143,590.5,23,3
618,2024-12-05 23:20:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.03,0.1427,0.084,83.54,0.013000000000000001,0.094,88.45,0.014,63.5,26.6,61.125,26.5,58.5,26.7,65.0,26.6,59.5,26.7,62.0,26.5,638.0,58.5,26.7,541.0,Clouds,27.97,81,2977.02,0.16970000000000002,0.738,26.61428571428571,61.160714285714285,589.5,23,3
619,2024-12-05 23:26:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.05,0.14300000000000002,0.083,83.55,0.0128,0.094,88.45,0.013900000000000001,63.5,26.6,61.25,26.5,58.5,26.7,65.0,26.6,59.5,26.7,62.0,26.5,635.0,58.5,26.7,531.0,Clouds,27.97,81,2977.05,0.16970000000000002,0.738,26.61428571428571,61.17857142857143,583.0,23,3
620,2024-12-05 23:31:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.06,0.1431,0.083,83.55,0.012700000000000001,0.094,88.45,0.0142,63.5,26.6,61.375,26.5,59.0,26.7,65.0,26.6,60.0,26.7,62.0,26.5,636.0,58.5,26.7,523.0,Clouds,27.97,81,2977.06,0.16999999999999998,0.737,26.61428571428571,61.339285714285715,579.5,23,3
621,2024-12-05 23:37:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.07,0.14350000000000002,0.084,83.55,0.0125,0.094,88.46,0.014100000000000001,64.0,26.6,61.5,26.5,58.75,26.7,65.0,26.6,60.0,26.7,62.0,26.5,634.0,58.5,26.7,555.0,Clouds,27.97,81,2977.0800000000004,0.17010000000000003,0.739,26.61428571428571,61.392857142857146,594.5,23,3
622,2024-12-05 23:42:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.09,0.1437,0.083,83.55,0.012700000000000001,0.095,88.46,0.014,64.0,26.6,61.5,26.5,58.5,26.7,65.0,26.6,60.0,26.7,62.5,26.5,620.0,58.5,26.7,524.0,Clouds,27.97,81,2977.1000000000004,0.1704,0.74,26.61428571428571,61.42857142857143,572.0,23,3
623,2024-12-05 23:48:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.1,0.1442,0.083,83.55,0.0128,0.095,88.46,0.014100000000000001,64.0,26.6,61.5,26.55,59.0,26.7,65.0,26.6,60.0,26.7,62.5,26.5,649.0,59.0,26.7,541.0,Clouds,27.97,81,2977.11,0.1711,0.74,26.62142857142857,61.57142857142857,595.0,23,3
624,2024-12-05 23:52:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.11,0.1443,0.083,83.55,0.0125,0.094,88.46,0.014,64.0,26.6,61.5,26.6,59.0,26.7,65.0,26.6,60.0,26.7,62.5,26.5,628.0,59.0,26.7,552.0,Clouds,27.97,81,2977.1200000000003,0.17080000000000004,0.74,26.628571428571426,61.57142857142857,590.0,23,3
625,2024-12-05 23:59:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.12,0.1448,0.083,83.55,0.012700000000000001,0.094,88.46,0.0142,64.0,26.6,61.5,26.55,59.0,26.7,65.0,26.6,60.0,26.7,62.5,26.5,644.0,59.0,26.7,554.0,Clouds,27.97,81,2977.13,0.1717,0.74,26.62142857142857,61.57142857142857,599.0,23,3
626,2024-12-06 00:03:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2805.14,0.1418,0.084,83.55,0.012700000000000001,0.094,88.46,0.014100000000000001,64.0,26.6,61.5,26.5,59.0,26.7,65.0,26.6,60.0,26.7,62.5,26.5,636.0,59.0,26.7,536.0,Clouds,27.97,81,2977.15,0.1686,0.736,26.61428571428571,61.57142857142857,586.0,0,4
627,2024-12-06 00:10:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2805.15,0.14170000000000002,0.084,83.55,0.012700000000000001,0.095,88.46,0.014,64.0,26.6,61.5,26.5,59.0,26.7,65.0,26.6,60.5,26.7,62.5,26.5,646.0,59.0,26.7,530.0,Clouds,27.97,81,2977.1600000000003,0.16840000000000002,0.736,26.61428571428571,61.642857142857146,588.0,0,4
628,2024-12-06 00:14:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2805.16,0.1419,0.084,83.56,0.0128,0.094,88.46,0.014100000000000001,64.0,26.6,61.5,26.5,59.0,26.7,65.0,26.6,60.5,26.7,62.5,26.5,634.0,59.0,26.7,551.0,Clouds,27.97,81,2977.18,0.1688,0.735,26.61428571428571,61.642857142857146,592.5,0,4
629,2024-12-06 00:21:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2805.18,0.14200000000000002,0.084,83.56,0.0128,0.094,88.47,0.014100000000000001,64.0,26.6,61.5,26.5,59.0,26.7,65.0,26.6,60.5,26.7,62.5,26.5,616.0,59.0,26.7,538.0,Clouds,27.97,81,2977.2099999999996,0.16890000000000002,0.735,26.61428571428571,61.642857142857146,577.0,0,4
630,2024-12-06 00:25:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2805.19,0.1421,0.084,83.56,0.012700000000000001,0.094,88.47,0.014100000000000001,64.0,26.6,61.5,26.5,59.5,26.7,65.0,26.6,60.5,26.7,62.5,26.5,624.0,59.0,26.7,523.0,Clouds,27.97,81,2977.22,0.1689,0.736,26.61428571428571,61.714285714285715,573.5,0,4
631,2024-12-06 00:31:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2805.2,0.1418,0.083,83.56,0.012700000000000001,0.094,88.47,0.014100000000000001,64.0,26.6,62.0,26.6,59.5,26.7,65.0,26.6,60.5,26.7,62.5,26.5,624.0,59.5,26.7,562.0,Clouds,27.97,81,2977.2299999999996,0.1686,0.734,26.628571428571426,61.857142857142854,593.0,0,4
632,2024-12-06 00:37:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2805.22,0.1419,0.084,83.56,0.0128,0.094,88.47,0.014100000000000001,64.0,26.6,62.0,26.55,59.5,26.7,65.0,26.6,60.5,26.7,62.5,26.6,631.0,59.5,26.7,516.0,Clouds,27.97,81,2977.2499999999995,0.1688,0.736,26.635714285714283,61.857142857142854,573.5,0,4
633,2024-12-06 00:42:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2805.23,0.1422,0.084,83.56,0.0128,0.094,88.47,0.014,64.5,26.6,62.0,26.5,59.5,26.7,65.0,26.6,60.5,26.7,62.5,26.5,628.0,59.5,26.7,511.0,Clouds,27.97,81,2977.2599999999998,0.169,0.736,26.61428571428571,61.92857142857143,569.5,0,4
634,2024-12-06 00:48:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.24,0.1423,0.083,83.56,0.0125,0.094,88.47,0.014,64.5,26.6,62.25,26.5,59.5,26.7,65.0,26.6,60.5,26.7,62.5,26.5,615.0,59.5,26.7,534.0,Clouds,27.97,81,2977.2699999999995,0.16880000000000003,0.736,26.61428571428571,61.964285714285715,574.5,0,4
635,2024-12-06 00:53:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.26,0.1427,0.084,83.56,0.0126,0.094,88.47,0.013900000000000001,64.5,26.6,62.5,26.5,59.5,26.7,65.5,26.6,60.5,26.7,62.5,26.5,629.0,59.5,26.7,531.0,Clouds,27.97,81,2977.29,0.1692,0.738,26.61428571428571,62.07142857142857,580.0,0,4
636,2024-12-06 00:59:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.27,0.1428,0.084,83.57,0.012700000000000001,0.094,88.48,0.014100000000000001,64.5,26.6,62.5,26.5,59.5,26.7,65.5,26.6,60.5,26.7,62.5,26.5,620.0,59.5,26.7,533.0,Clouds,27.97,81,2977.32,0.1696,0.737,26.61428571428571,62.07142857142857,576.5,0,4
637,2024-12-06 01:04:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.28,0.14300000000000002,0.083,83.57,0.0128,0.094,88.48,0.014,64.5,26.6,62.5,26.5,59.5,26.7,65.5,26.6,60.5,26.7,62.5,26.5,627.0,59.5,26.7,544.0,Clouds,27.97,81,2977.3300000000004,0.16980000000000003,0.736,26.61428571428571,62.07142857142857,585.5,1,4
638,2024-12-06 01:10:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.29,0.1431,0.083,83.57,0.012700000000000001,0.094,88.48,0.014,64.5,26.6,62.5,26.55,60.0,26.7,65.5,26.6,60.5,26.7,62.5,26.6,620.0,59.5,26.7,549.0,Clouds,27.97,81,2977.34,0.1698,0.737,26.635714285714283,62.142857142857146,584.5,1,4
639,2024-12-06 01:15:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.31,0.1432,0.083,83.57,0.0126,0.095,88.48,0.014,64.5,26.6,62.5,26.6,60.0,26.7,65.5,26.6,61.0,26.7,62.5,26.5,603.0,59.5,26.7,522.0,Clouds,27.46,84,2977.36,0.1698,0.738,26.628571428571426,62.214285714285715,562.5,1,4
640,2024-12-06 01:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.32,0.1433,0.084,83.57,0.012700000000000001,0.094,88.48,0.014100000000000001,64.5,26.6,62.5,26.6,60.0,26.7,65.5,26.6,61.0,26.7,63.0,26.6,624.0,60.0,26.7,527.0,Clouds,27.4,84,2977.3700000000003,0.1701,0.738,26.64285714285714,62.357142857142854,575.5,1,4
641,2024-12-06 01:27:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.33,0.1433,0.083,83.57,0.0125,0.094,88.48,0.014100000000000001,64.5,26.6,62.75,26.6,60.0,26.7,65.5,26.6,61.0,26.7,63.0,26.6,619.0,60.0,26.7,526.0,Clouds,27.4,84,2977.38,0.16990000000000002,0.737,26.64285714285714,62.392857142857146,572.5,1,4
642,2024-12-06 01:31:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.35,0.1436,0.083,83.57,0.0126,0.094,88.48,0.014100000000000001,64.5,26.6,63.0,26.6,60.0,26.7,65.5,26.6,61.0,26.7,62.5,26.6,627.0,60.0,26.7,533.0,Clouds,27.46,84,2977.4,0.1703,0.738,26.64285714285714,62.357142857142854,580.0,1,4
643,2024-12-06 01:38:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.36,0.1438,0.084,83.57,0.012700000000000001,0.094,88.48,0.014100000000000001,64.5,26.6,63.0,26.6,60.0,26.7,65.5,26.6,61.0,26.7,63.0,26.6,609.0,60.0,26.7,533.0,Clouds,27.46,84,2977.4100000000003,0.1706,0.739,26.64285714285714,62.42857142857143,571.0,1,4
644,2024-12-06 01:42:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.37,0.1437,0.083,83.57,0.0125,0.094,88.49,0.013900000000000001,64.5,26.6,63.0,26.6,60.0,26.7,66.0,26.7,61.0,26.7,63.0,26.6,615.0,60.0,26.7,507.0,Clouds,27.46,84,2977.43,0.1701,0.739,26.657142857142855,62.5,561.0,1,4
645,2024-12-06 01:49:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.39,0.14350000000000002,0.083,83.58,0.012700000000000001,0.094,88.49,0.014100000000000001,64.5,26.6,63.25,26.6,60.0,26.7,66.0,26.6,61.0,26.7,63.0,26.6,627.0,60.0,26.7,505.0,Clouds,27.46,84,2977.4599999999996,0.1703,0.738,26.64285714285714,62.535714285714285,566.0,1,4
646,2024-12-06 01:53:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.4,0.1439,0.084,83.58,0.0129,0.094,88.49,0.014100000000000001,64.5,26.6,63.5,26.6,60.5,26.7,66.0,26.6,61.0,26.7,63.0,26.6,620.0,60.0,26.7,508.0,Clouds,27.46,84,2977.47,0.1709,0.739,26.64285714285714,62.642857142857146,564.0,1,4
647,2024-12-06 02:00:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.41,0.1439,0.083,83.58,0.0128,0.095,88.49,0.014100000000000001,64.5,26.6,63.5,26.6,60.5,26.7,66.0,26.6,61.0,26.7,63.0,26.6,620.0,60.0,26.7,505.0,Clouds,27.4,84,2977.4799999999996,0.1708,0.74,26.64285714285714,62.642857142857146,562.5,2,4
648,2024-12-06 02:04:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.43,0.1439,0.083,83.58,0.0126,0.094,88.49,0.014,64.5,26.6,63.5,26.6,60.5,26.7,66.0,26.6,61.0,26.7,63.0,26.6,616.0,60.0,26.7,509.0,Clouds,27.46,84,2977.4999999999995,0.1705,0.739,26.64285714285714,62.642857142857146,562.5,2,4
649,2024-12-06 02:11:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.44,0.1437,0.082,83.58,0.0125,0.094,88.49,0.014100000000000001,65.0,26.6,63.75,26.6,60.5,26.7,66.0,26.6,61.0,26.7,63.0,26.6,607.0,60.0,26.7,512.0,Clouds,27.46,84,2977.5099999999998,0.1703,0.737,26.64285714285714,62.75,559.5,2,4
650,2024-12-06 02:15:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.45,0.14400000000000002,0.083,83.58,0.0125,0.094,88.49,0.014100000000000001,64.5,26.6,64.0,26.6,60.5,26.7,66.0,26.6,61.0,26.7,63.0,26.6,614.0,60.0,26.7,503.0,Clouds,27.46,84,2977.5199999999995,0.17060000000000003,0.738,26.64285714285714,62.714285714285715,558.5,2,4
651,2024-12-06 02:21:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.47,0.1439,0.083,83.58,0.012700000000000001,0.095,88.49,0.014,65.0,26.6,64.0,26.6,60.5,26.7,66.0,26.7,61.0,26.7,63.0,26.6,604.0,60.5,26.7,530.0,Clouds,27.46,84,2977.5399999999995,0.1706,0.74,26.657142857142855,62.857142857142854,567.0,2,4
652,2024-12-06 02:27:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.48,0.14450000000000002,0.083,83.58,0.0126,0.094,88.5,0.014,65.0,26.6,64.25,26.6,60.5,26.7,66.0,26.6,61.5,26.8,63.0,26.6,614.0,60.5,26.7,528.0,Clouds,27.46,84,2977.56,0.17110000000000003,0.74,26.657142857142855,62.964285714285715,571.0,2,4
653,2024-12-06 02:32:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.49,0.1443,0.083,83.58,0.0128,0.095,88.5,0.014100000000000001,65.0,26.6,64.5,26.6,60.5,26.7,66.0,26.7,61.5,26.7,63.0,26.6,617.0,60.5,26.7,500.0,Clouds,27.46,84,2977.5699999999997,0.17120000000000002,0.74,26.657142857142855,63.0,558.5,2,4
654,2024-12-06 02:38:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.51,0.14450000000000002,0.084,83.59,0.0126,0.095,88.5,0.013900000000000001,65.0,26.6,64.5,26.6,60.5,26.7,66.5,26.6,61.5,26.8,63.0,26.6,607.0,60.5,26.7,523.0,Clouds,27.46,84,2977.6000000000004,0.171,0.742,26.657142857142855,63.07142857142857,565.0,2,4
655,2024-12-06 02:43:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.52,0.14450000000000002,0.083,83.59,0.0125,0.095,88.5,0.014100000000000001,65.0,26.6,64.5,26.6,61.0,26.7,66.5,26.7,61.5,26.8,63.0,26.6,598.0,60.5,26.7,496.0,Clouds,27.46,84,2977.61,0.17110000000000003,0.741,26.67142857142857,63.142857142857146,547.0,2,4
656,2024-12-06 02:49:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.53,0.14450000000000002,0.083,83.59,0.012700000000000001,0.094,88.5,0.014100000000000001,65.0,26.6,64.5,26.6,61.0,26.7,66.5,26.6,61.5,26.7,63.0,26.6,617.0,60.5,26.7,513.0,Clouds,27.46,84,2977.6200000000003,0.1713,0.739,26.64285714285714,63.142857142857146,565.0,2,4
657,2024-12-06 02:54:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.55,0.1428,0.083,83.59,0.012700000000000001,0.094,88.5,0.014100000000000001,65.0,26.6,64.5,26.6,61.0,26.7,66.5,26.7,61.5,26.8,63.0,26.6,609.0,60.5,26.7,502.0,Clouds,27.46,84,2977.6400000000003,0.1696,0.736,26.67142857142857,63.142857142857146,555.5,2,4
658,2024-12-06 03:00:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.56,0.1428,0.084,83.59,0.0126,0.094,88.5,0.014,65.0,26.6,64.5,26.6,61.0,26.7,66.5,26.7,61.5,26.8,63.5,26.6,604.0,60.5,26.7,513.0,Clouds,27.46,84,2977.65,0.16940000000000002,0.737,26.67142857142857,63.214285714285715,558.5,3,4
659,2024-12-06 03:05:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.57,0.1428,0.083,83.59,0.0126,0.094,88.50999,0.014,65.0,26.6,64.5,26.6,61.0,26.7,66.5,26.7,61.5,26.7,63.0,26.6,617.0,60.5,26.7,520.0,Clouds,27.46,84,2977.6699900000003,0.16940000000000002,0.737,26.657142857142855,63.142857142857146,568.5,3,4
660,2024-12-06 03:11:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.58,0.1431,0.084,83.59,0.0126,0.094,88.50999,0.013800000000000002,65.5,26.6,64.5,26.6,61.0,26.7,66.5,26.7,62.0,26.8,63.5,26.6,596.0,60.5,26.7,523.0,Clouds,27.46,84,2977.67999,0.1695,0.738,26.67142857142857,63.357142857142854,559.5,3,4
661,2024-12-06 03:17:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2805.6,0.14300000000000002,0.083,83.59,0.0129,0.094,88.50999,0.014100000000000001,65.5,26.6,64.75,26.6,61.0,26.7,66.5,26.6,62.0,26.8,63.5,26.6,604.0,60.5,26.7,498.0,Clouds,27.46,84,2977.69999,0.17,0.737,26.657142857142855,63.392857142857146,551.0,3,4
662,2024-12-06 03:21:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.61,0.1432,0.083,83.6,0.012700000000000001,0.094,88.50999,0.014,65.5,26.6,65.0,26.6,61.0,26.7,66.5,26.7,62.0,26.8,63.5,26.6,601.0,61.0,26.7,505.0,Clouds,27.46,84,2977.71999,0.1699,0.738,26.67142857142857,63.5,553.0,3,4
663,2024-12-06 03:28:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.62,0.1431,0.084,83.6,0.0125,0.095,88.50999,0.014,65.5,26.6,65.0,26.6,61.0,26.7,66.5,26.6,62.0,26.8,63.5,26.6,583.0,61.0,26.8,515.0,Clouds,27.46,84,2977.72999,0.16960000000000003,0.741,26.671428571428574,63.5,549.0,3,4
664,2024-12-06 03:32:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.64,0.1434,0.083,83.6,0.0128,0.095,88.50999,0.014,65.5,26.7,65.0,26.6,61.5,26.7,66.5,26.7,62.0,26.8,63.5,26.6,606.0,61.0,26.7,502.0,Clouds,27.46,84,2977.74999,0.17020000000000002,0.739,26.685714285714283,63.57142857142857,554.0,3,4
665,2024-12-06 03:39:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.65,0.1434,0.083,83.6,0.0128,0.095,88.50999,0.014,65.5,26.7,65.0,26.6,61.5,26.8,66.5,26.7,62.5,26.8,63.5,26.6,605.0,61.0,26.7,488.0,Clouds,27.46,84,2977.75999,0.17020000000000002,0.74,26.699999999999996,63.642857142857146,546.5,3,4
666,2024-12-06 03:44:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.66,0.1434,0.083,83.6,0.012700000000000001,0.094,88.50999,0.013900000000000001,65.5,26.6,65.0,26.6,61.5,26.75,67.0,26.7,62.5,26.8,63.5,26.6,597.0,61.0,26.7,528.0,Clouds,27.46,84,2977.76999,0.16999999999999998,0.738,26.678571428571427,63.714285714285715,562.5,3,4
667,2024-12-06 03:50:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.68,0.14350000000000002,0.083,83.6,0.0129,0.094,88.52,0.013900000000000001,66.0,26.7,65.0,26.6,61.5,26.7,67.0,26.7,62.5,26.8,63.5,26.6,604.0,61.0,26.7,517.0,Clouds,27.46,84,2977.7999999999997,0.1703,0.739,26.685714285714283,63.785714285714285,560.5,3,4
668,2024-12-06 03:54:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.69,0.1433,0.083,83.6,0.012700000000000001,0.094,88.52,0.014100000000000001,65.5,26.6,65.0,26.6,61.5,26.8,67.0,26.7,62.5,26.8,63.5,26.6,595.0,61.0,26.7,514.0,Clouds,27.46,84,2977.81,0.1701,0.738,26.685714285714283,63.714285714285715,554.5,3,4
669,2024-12-06 04:01:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.7,0.1436,0.084,83.6,0.0125,0.094,88.52,0.014,66.0,26.7,65.0,26.6,61.5,26.7,67.0,26.7,62.5,26.8,63.5,26.6,603.0,61.0,26.7,493.0,Clouds,27.46,84,2977.8199999999997,0.17010000000000003,0.739,26.685714285714283,63.785714285714285,548.0,4,4
670,2024-12-06 04:05:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.72,0.1436,0.083,83.6,0.012700000000000001,0.095,88.52,0.014100000000000001,66.0,26.7,65.0,26.6,62.0,26.7,67.0,26.7,62.5,26.8,63.5,26.6,585.0,61.0,26.7,501.0,Clouds,27.46,84,2977.8399999999997,0.1704,0.74,26.685714285714283,63.857142857142854,543.0,4,4
671,2024-12-06 04:11:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.73,0.1436,0.083,83.61,0.0129,0.095,88.52,0.014,66.0,26.6,65.0,26.6,62.0,26.7,67.0,26.7,62.5,26.8,64.0,26.6,588.0,61.5,26.7,489.0,Clouds,26.97,86,2977.86,0.1705,0.739,26.67142857142857,64.0,538.5,4,4
