,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
672,2024-12-06 04:17:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.74,0.14350000000000002,0.083,83.61,0.012700000000000001,0.094,88.52,0.014100000000000001,66.0,26.6,65.0,26.6,62.0,26.8,67.0,26.7,62.5,26.8,64.0,26.6,583.0,61.5,26.7,508.0,Clouds,26.97,86,2977.87,0.1703,0.739,26.685714285714283,64.0,545.5,4,4
673,2024-12-06 04:22:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.76,0.1434,0.082,83.61,0.012700000000000001,0.095,88.52,0.014,66.5,26.7,65.0,26.6,62.0,26.8,67.0,26.7,62.5,26.8,64.0,26.6,598.0,61.5,26.7,491.0,Clouds,26.97,86,2977.8900000000003,0.1701,0.738,26.699999999999996,64.07142857142857,544.5,4,4
674,2024-12-06 04:28:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.77,0.1438,0.083,83.61,0.012700000000000001,0.094,88.52,0.013900000000000001,66.5,26.7,65.0,26.6,62.0,26.8,67.5,26.7,62.5,26.8,64.0,26.6,593.0,61.5,26.7,504.0,Clouds,26.97,86,2977.9,0.1704,0.74,26.699999999999996,64.14285714285714,548.5,4,4
675,2024-12-06 04:33:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.78,0.14350000000000002,0.083,83.61,0.0125,0.095,88.53,0.014100000000000001,66.5,26.7,65.0,26.6,62.0,26.8,67.0,26.7,62.5,26.8,64.0,26.6,614.0,61.5,26.7,504.0,Clouds,26.97,86,2977.9200000000005,0.17010000000000003,0.741,26.699999999999996,64.07142857142857,559.0,4,4
676,2024-12-06 04:39:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.8,0.1431,0.083,83.61,0.012400000000000001,0.094,88.53,0.0142,66.5,26.7,65.25,26.6,62.0,26.8,67.0,26.7,63.0,26.8,64.0,26.6,590.0,61.5,26.8,500.0,Clouds,26.91,86,2977.9400000000005,0.1697,0.738,26.714285714285715,64.17857142857143,545.0,4,4
677,2024-12-06 04:44:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.81,0.1433,0.084,83.61,0.0129,0.095,88.53,0.0142,66.5,26.7,65.5,26.6,62.0,26.8,67.0,26.7,63.0,26.8,64.0,26.6,587.0,61.5,26.8,490.0,Clouds,26.91,86,2977.9500000000003,0.1704,0.741,26.714285714285715,64.21428571428571,538.5,4,4
678,2024-12-06 04:50:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.82,0.1433,0.083,83.61,0.012700000000000001,0.094,88.53,0.0143,66.5,26.6,65.5,26.6,62.0,26.8,67.5,26.7,63.0,26.8,64.0,26.6,575.0,61.5,26.8,480.0,Clouds,26.97,86,2977.9600000000005,0.1703,0.739,26.7,64.28571428571429,527.5,4,4
679,2024-12-06 04:55:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.83,0.1431,0.083,83.62,0.0128,0.094,88.53,0.014,66.5,26.7,65.5,26.6,62.0,26.7,67.5,26.7,63.0,26.8,64.0,26.6,586.0,62.0,26.8,496.0,Clouds,26.97,86,2977.98,0.16990000000000002,0.738,26.7,64.35714285714286,541.0,4,4
680,2024-12-06 05:01:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2805.85,0.1431,0.083,83.62,0.0128,0.095,88.53,0.014,66.5,26.7,65.66666666666667,26.6,62.0,26.7,67.5,26.7,63.0,26.8,64.0,26.6,585.0,62.0,26.8,485.0,Clouds,26.97,86,2978.0,0.16990000000000002,0.741,26.7,64.38095238095238,535.0,5,4
681,2024-12-06 05:07:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.86,0.1429,0.084,83.62,0.0128,0.094,88.53,0.014100000000000001,66.5,26.7,65.83333333333333,26.6,62.5,26.7,67.5,26.7,63.0,26.8,64.5,26.6,576.0,62.0,26.7,476.0,Clouds,26.91,86,2978.01,0.1698,0.74,26.685714285714283,64.54761904761905,526.0,5,4
682,2024-12-06 05:11:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.87,0.1428,0.084,83.62,0.0128,0.095,88.53,0.014,67.0,26.7,66.0,26.6,62.5,26.7,67.5,26.7,63.0,26.8,64.5,26.6,572.0,62.0,26.8,488.0,Clouds,26.91,86,2978.02,0.16960000000000003,0.741,26.7,64.64285714285714,530.0,5,4
683,2024-12-06 05:18:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.89,0.1427,0.083,83.62,0.0128,0.094,88.54,0.014100000000000001,67.0,26.7,66.0,26.6,62.5,26.8,67.5,26.7,63.0,26.8,64.5,26.6,586.0,62.0,26.7,492.0,Clouds,26.97,86,2978.0499999999997,0.1696,0.739,26.699999999999996,64.64285714285714,539.0,5,4
684,2024-12-06 05:23:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.9,0.14250000000000002,0.084,83.62,0.012700000000000001,0.094,88.54,0.014,67.0,26.6,66.0,26.6,62.5,26.7,67.5,26.7,63.0,26.8,64.5,26.6,574.0,62.0,26.7,489.0,Clouds,26.91,86,2978.06,0.16920000000000002,0.74,26.67142857142857,64.64285714285714,531.5,5,4
685,2024-12-06 05:29:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2805.91,0.1428,0.084,83.62,0.012400000000000001,0.094,88.54,0.014100000000000001,67.0,26.6,66.0,26.6,62.5,26.8,68.0,26.7,63.5,26.8,64.5,26.6,573.0,62.0,26.8,504.0,Clouds,26.97,86,2978.0699999999997,0.1693,0.739,26.7,64.78571428571429,538.5,5,4
686,2024-12-06 05:33:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.93,0.1421,0.083,83.62,0.0128,0.094,88.54,0.0142,67.0,26.6,66.0,26.6,62.5,26.8,68.0,26.7,63.5,26.8,64.5,26.6,571.0,62.5,26.7,498.0,Clouds,26.97,86,2978.0899999999997,0.1691,0.736,26.685714285714283,64.85714285714286,534.5,5,4
687,2024-12-06 05:40:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2805.94,0.1418,0.083,83.62,0.0129,0.094,88.54,0.014100000000000001,67.0,26.6,66.25,26.6,63.0,26.7,68.0,26.7,63.5,26.8,64.5,26.6,585.0,62.5,26.8,497.0,Clouds,26.97,86,2978.1,0.1688,0.736,26.685714285714287,64.96428571428571,541.0,5,4
688,2024-12-06 05:44:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.95,0.14350000000000002,0.083,83.63,0.0126,0.095,88.54,0.014,67.0,26.7,66.5,26.6,63.0,26.7,68.0,26.7,63.5,26.8,64.5,26.6,561.0,62.5,26.8,474.0,Clouds,26.97,86,2978.12,0.17010000000000003,0.74,26.7,65.0,517.5,5,4
689,2024-12-06 05:51:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.97,0.1429,0.084,83.63,0.0126,0.094,88.54,0.014,67.0,26.7,66.5,26.6,63.0,26.7,68.0,26.7,63.5,26.8,64.5,26.6,572.0,62.5,26.7,496.0,Clouds,26.97,86,2978.14,0.1695,0.74,26.685714285714283,65.0,534.0,5,4
690,2024-12-06 05:55:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.98,0.1432,0.084,83.63,0.012700000000000001,0.095,88.55,0.014100000000000001,67.5,26.7,66.5,26.6,63.0,26.8,68.0,26.7,63.5,26.8,64.5,26.6,579.0,62.5,26.8,484.0,Clouds,26.97,86,2978.1600000000003,0.16999999999999998,0.741,26.714285714285715,65.07142857142857,531.5,5,4
691,2024-12-06 06:01:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2805.99,0.1433,0.084,83.63,0.0126,0.094,88.55,0.014100000000000001,67.5,26.7,66.5,26.6,63.0,26.7,68.0,26.7,63.5,26.8,65.0,26.6,572.0,62.5,26.7,492.0,Clouds,26.97,86,2978.17,0.17,0.74,26.685714285714283,65.14285714285714,532.0,6,4
692,2024-12-06 06:07:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2806.0,0.14250000000000002,0.084,83.63,0.012700000000000001,0.094,88.55,0.014100000000000001,67.5,26.7,66.75,26.6,63.0,26.7,68.0,26.7,63.5,26.8,65.0,26.6,567.0,62.5,26.8,497.0,Clouds,26.97,86,2978.1800000000003,0.1693,0.74,26.7,65.17857142857143,532.0,6,4
693,2024-12-06 06:12:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2806.02,0.14350000000000002,0.084,83.63,0.0126,0.095,88.55,0.014100000000000001,67.5,26.6,67.0,26.6,63.0,26.7,68.5,26.7,63.5,26.8,65.0,26.6,575.0,63.0,26.7,472.0,Clouds,26.46,89,2978.2000000000003,0.17020000000000002,0.743,26.67142857142857,65.35714285714286,523.5,6,4
694,2024-12-06 06:18:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2806.03,0.1434,0.083,83.63,0.012700000000000001,0.094,88.55,0.014100000000000001,67.5,26.7,67.0,26.6,63.5,26.8,68.5,26.7,63.5,26.8,65.0,26.6,573.0,63.0,26.7,492.0,Clouds,26.46,89,2978.2100000000005,0.1702,0.741,26.699999999999996,65.42857142857143,532.5,6,4
695,2024-12-06 06:24:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2806.04,0.1434,0.084,83.63,0.0126,0.095,88.55,0.014100000000000001,67.5,26.6,67.0,26.6,63.5,26.75,68.5,26.7,64.0,26.8,64.5,26.6,593.0,63.0,26.7,453.0,Clouds,26.46,89,2978.2200000000003,0.1701,0.744,26.678571428571427,65.42857142857143,523.0,6,4
696,2024-12-06 06:29:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2806.06,0.1427,0.084,83.63,0.0128,0.095,88.55,0.0143,67.5,26.6,67.0,26.6,63.5,26.7,68.5,26.7,64.0,26.8,65.0,26.6,570.0,63.0,26.7,484.0,Clouds,26.46,89,2978.2400000000002,0.1698,0.743,26.67142857142857,65.5,527.0,6,4
697,2024-12-06 06:34:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2806.07,0.14250000000000002,0.083,83.64,0.0129,0.094,88.55,0.0142,67.5,26.6,67.0,26.6,63.5,26.7,69.0,26.7,64.0,26.8,65.0,26.6,566.0,63.0,26.7,460.0,Clouds,26.46,89,2978.26,0.1696,0.742,26.67142857142857,65.57142857142857,513.0,6,4
698,2024-12-06 06:40:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2806.08,0.14200000000000002,0.083,83.64,0.0126,0.095,88.56,0.014100000000000001,67.5,26.6,67.0,26.6,63.5,26.7,69.0,26.7,64.0,26.8,65.0,26.6,574.0,63.0,26.7,479.0,Clouds,26.46,89,2978.2799999999997,0.16870000000000002,0.741,26.67142857142857,65.57142857142857,526.5,6,4
699,2024-12-06 06:45:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2806.1,0.1422,0.084,83.64,0.012700000000000001,0.095,88.56,0.014100000000000001,67.5,26.6,67.0,26.6,63.5,26.7,69.0,26.7,64.0,26.8,65.0,26.6,566.0,63.5,26.7,474.0,Clouds,26.46,89,2978.2999999999997,0.16899999999999998,0.744,26.67142857142857,65.64285714285714,520.0,6,4
700,2024-12-06 06:51:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2806.11,0.1418,0.085,83.64,0.0128,0.095,88.56,0.014,68.0,26.6,67.25,26.6,63.5,26.7,69.0,26.7,64.0,26.7,65.0,26.6,564.0,63.5,26.7,464.0,Clouds,26.46,89,2978.31,0.16860000000000003,0.743,26.657142857142855,65.75,514.0,6,4
701,2024-12-06 06:56:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2806.12,0.1419,0.085,83.64,0.0129,0.094,88.56,0.0142,68.0,26.6,67.5,26.6,63.75,26.7,69.0,26.7,64.0,26.8,65.0,26.6,564.0,63.5,26.7,458.0,Clouds,26.46,89,2978.3199999999997,0.16899999999999998,0.743,26.67142857142857,65.82142857142857,511.0,6,4
702,2024-12-06 07:01:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2806.14,0.14200000000000002,0.085,83.64,0.0128,0.096,88.56,0.0143,68.0,26.6,67.5,26.6,64.0,26.7,69.0,26.7,64.5,26.8,65.5,26.6,588.0,63.5,26.7,482.0,Clouds,26.46,89,2978.3399999999997,0.16910000000000003,0.743,26.67142857142857,66.0,535.0,7,4
703,2024-12-06 07:08:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2806.15,0.1433,0.085,83.64,0.012700000000000001,0.095,88.56,0.0143,68.0,26.6,67.5,26.6,64.0,26.7,69.0,26.7,64.5,26.8,65.5,26.6,576.0,63.5,26.7,474.0,Clouds,26.46,89,2978.35,0.1703,0.745,26.67142857142857,66.0,525.0,7,4
704,2024-12-06 07:12:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2806.16,0.14300000000000002,0.084,83.64,0.0125,0.096,88.56,0.014100000000000001,68.0,26.6,67.5,26.6,64.0,26.7,69.5,26.7,64.5,26.8,65.5,26.6,556.0,63.5,26.7,486.0,Clouds,26.4,89,2978.3599999999997,0.16960000000000003,0.746,26.67142857142857,66.07142857142857,521.0,7,4
705,2024-12-06 07:19:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2806.17,0.1422,0.085,83.65,0.012700000000000001,0.095,88.56,0.014100000000000001,68.0,26.6,67.75,26.6,64.0,26.7,69.5,26.7,64.5,26.7,65.5,26.6,575.0,63.5,26.7,493.0,Clouds,26.46,89,2978.38,0.16899999999999998,0.749,26.657142857142855,66.10714285714286,534.0,7,4
706,2024-12-06 07:24:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2806.19,0.1413,0.084,83.65,0.0128,0.095,88.57,0.014100000000000001,68.5,26.6,68.0,26.6,64.5,26.7,69.5,26.7,64.5,26.7,65.5,26.6,568.0,64.0,26.7,477.0,Clouds,26.46,89,2978.4100000000003,0.16820000000000002,0.754,26.657142857142855,66.35714285714286,522.5,7,4
707,2024-12-06 07:30:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2806.2,0.14100000000000001,0.084,83.65,0.013000000000000001,0.095,88.57,0.0143,68.5,26.6,68.0,26.6,64.5,26.7,69.5,26.7,64.5,26.7,65.5,26.6,571.0,64.0,26.7,465.0,Clouds,26.46,89,2978.42,0.16830000000000003,0.749,26.657142857142855,66.35714285714286,518.0,7,4
708,2024-12-06 07:34:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2806.21,0.14120000000000002,0.084,83.65,0.012700000000000001,0.095,88.57,0.014,68.5,26.6,68.0,26.6,64.5,26.7,69.5,26.6,64.5,26.7,66.0,26.6,555.0,64.0,26.7,480.0,Clouds,26.46,89,2978.4300000000003,0.16790000000000002,0.746,26.64285714285714,66.42857142857143,517.5,7,4
709,2024-12-06 07:41:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2806.23,0.1408,0.084,83.65,0.012700000000000001,0.095,88.57,0.0145,68.5,26.6,68.0,26.6,64.5,26.7,69.5,26.7,64.5,26.7,66.0,26.6,570.0,64.0,26.7,456.0,Clouds,26.46,89,2978.4500000000003,0.168,0.754,26.657142857142855,66.42857142857143,513.0,7,4
710,2024-12-06 07:45:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2806.24,0.1403,0.084,83.65,0.0129,0.095,88.57,0.0143,68.5,26.6,68.0,26.6,64.5,26.7,70.0,26.6,65.0,26.8,66.0,26.6,563.0,64.0,26.7,461.0,Clouds,26.46,89,2978.46,0.1675,0.753,26.657142857142855,66.57142857142857,512.0,7,4
711,2024-12-06 07:51:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2806.25,0.1404,0.085,83.65,0.0128,0.095,88.57,0.014100000000000001,68.5,26.6,68.0,26.6,64.5,26.7,70.0,26.6,65.0,26.7,66.0,26.6,562.0,64.0,26.7,465.0,Clouds,26.46,89,2978.4700000000003,0.1673,0.75,26.64285714285714,66.57142857142857,513.5,7,4
712,2024-12-06 07:57:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2806.27,0.1403,0.085,83.65,0.012700000000000001,0.095,88.57,0.014100000000000001,68.5,26.6,68.0,26.6,64.5,26.7,70.0,26.6,65.0,26.7,66.0,26.6,554.0,64.0,26.7,474.0,Clouds,26.46,89,2978.4900000000002,0.1671,0.752,26.64285714285714,66.57142857142857,514.0,7,4
713,2024-12-06 08:02:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2806.28,0.13920000000000002,0.084,83.65,0.0131,0.094,88.58,0.014100000000000001,68.5,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.0,26.7,66.0,26.6,560.0,64.0,26.7,472.0,Clouds,26.46,89,2978.51,0.16640000000000002,0.748,26.64285714285714,66.64285714285714,516.0,8,4
714,2024-12-06 08:08:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2806.29,0.13870000000000002,0.085,83.66,0.0128,0.094,88.58,0.0142,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.0,26.7,66.0,26.6,556.0,64.5,26.7,474.0,Clouds,26.46,89,2978.5299999999997,0.16570000000000001,0.745,26.64285714285714,66.78571428571429,515.0,8,4
715,2024-12-06 08:13:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2806.3,0.1384,0.08600000000000001,83.66,0.0129,0.095,88.58,0.0142,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.0,26.7,66.0,26.6,553.0,64.5,26.7,468.0,Clouds,27.94,82,2978.54,0.16549999999999998,0.756,26.64285714285714,66.78571428571429,510.5,8,4
716,2024-12-06 08:19:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2806.32,0.13770000000000002,0.08600000000000001,83.66,0.0131,0.095,88.58,0.0143,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.0,26.7,66.5,26.6,540.0,64.5,26.7,446.0,Clouds,27.94,82,2978.56,0.16510000000000002,0.753,26.64285714285714,66.85714285714286,493.0,8,4
717,2024-12-06 08:24:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2806.33,0.14070000000000002,0.085,83.66,0.012700000000000001,0.096,88.58,0.0142,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.0,26.7,66.5,26.6,554.0,64.5,26.7,479.0,Clouds,27.94,82,2978.5699999999997,0.1676,0.7629999999999999,26.64285714285714,66.85714285714286,516.5,8,4
718,2024-12-06 08:30:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2806.34,0.1403,0.085,83.66,0.0126,0.095,88.58,0.0142,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.5,26.7,66.5,26.6,550.0,64.5,26.7,489.0,Clouds,27.94,82,2978.58,0.1671,0.7609999999999999,26.64285714285714,66.92857142857143,519.5,8,4
719,2024-12-06 08:36:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2806.35,0.13970000000000002,0.08600000000000001,83.66,0.0129,0.095,88.58,0.0143,69.0,26.6,68.0,26.6,65.0,26.7,70.0,26.6,65.5,26.7,66.5,26.6,560.0,64.5,26.7,472.0,Clouds,27.95,82,2978.5899999999997,0.16690000000000002,0.757,26.64285714285714,66.92857142857143,516.0,8,4
720,2024-12-06 08:41:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2806.37,0.1395,0.085,83.66,0.0129,0.096,88.58,0.014100000000000001,69.0,26.6,68.16666666666667,26.6,65.0,26.7,70.0,26.6,65.5,26.7,66.5,26.6,554.0,64.5,26.7,460.0,Clouds,27.95,82,2978.6099999999997,0.1665,0.755,26.64285714285714,66.95238095238095,507.0,8,4
721,2024-12-06 08:47:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2806.38,0.1389,0.08600000000000001,83.66,0.0131,0.096,88.59,0.0142,69.0,26.7,68.33333333333333,26.6,65.0,26.7,70.0,26.6,65.5,26.7,66.5,26.6,546.0,64.5,26.7,443.0,Clouds,27.95,82,2978.63,0.1662,0.757,26.65714285714285,66.97619047619047,494.5,8,4
722,2024-12-06 08:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2806.39,0.1389,0.08600000000000001,83.67,0.0129,0.096,88.59,0.0142,69.0,26.6,68.5,26.6,65.0,26.7,70.0,26.6,65.5,26.7,66.5,26.6,556.0,64.5,26.7,456.0,Clouds,27.95,82,2978.65,0.16599999999999998,0.758,26.64285714285714,67.0,506.0,8,4
723,2024-12-06 08:58:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.41,0.13970000000000002,0.08600000000000001,83.67,0.0128,0.095,88.59,0.0142,69.0,26.6,68.5,26.6,65.5,26.7,70.0,26.6,65.5,26.7,66.5,26.6,549.0,64.5,26.7,476.0,Clouds,27.95,82,2978.67,0.16670000000000001,0.7599999999999999,26.64285714285714,67.07142857142857,512.5,8,4
724,2024-12-06 09:03:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2806.42,0.1386,0.08600000000000001,83.67,0.0129,0.095,88.59,0.0143,69.0,26.6,68.5,26.6,65.5,26.7,70.0,26.6,65.5,26.7,66.5,26.6,560.0,65.0,26.7,476.0,Clouds,27.95,82,2978.6800000000003,0.1658,0.7619999999999999,26.64285714285714,67.14285714285714,518.0,9,4
725,2024-12-06 09:09:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.583,2806.43,0.1388,0.08600000000000001,83.67,0.0132,0.096,88.59,0.0143,69.5,26.6,68.5,26.6,65.5,26.7,70.0,26.6,65.5,26.7,66.5,26.6,549.0,65.0,26.7,485.0,Clouds,27.95,82,2978.69,0.1663,0.7649999999999999,26.64285714285714,67.21428571428571,517.0,9,4
726,2024-12-06 09:13:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2806.44,0.1388,0.085,83.67,0.0131,0.095,88.59,0.014100000000000001,69.5,26.6,68.5,26.6,65.5,26.7,70.0,26.6,66.0,26.7,67.0,26.6,546.0,65.0,26.7,454.0,Clouds,28.46,79,2978.7000000000003,0.166,0.7579999999999999,26.64285714285714,67.35714285714286,500.0,9,4
727,2024-12-06 09:20:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2806.46,0.1388,0.085,83.67,0.013000000000000001,0.095,88.59,0.0143,69.5,26.6,68.5,26.6,65.5,26.7,70.5,26.7,66.0,26.7,67.0,26.6,555.0,65.0,26.7,486.0,Clouds,28.46,79,2978.7200000000003,0.16610000000000003,0.754,26.657142857142855,67.42857142857143,520.5,9,4
728,2024-12-06 09:24:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.47,0.13920000000000002,0.085,83.67,0.0131,0.096,88.59,0.0142,69.5,26.7,68.5,26.6,65.5,26.7,70.5,26.6,66.0,26.7,67.0,26.6,542.0,65.0,26.7,450.0,Clouds,28.46,79,2978.73,0.1665,0.7599999999999999,26.65714285714285,67.42857142857143,496.0,9,4
729,2024-12-06 09:31:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2806.48,0.1393,0.08600000000000001,83.67,0.0129,0.095,88.6,0.0143,69.5,26.6,68.5,26.6,65.5,26.7,70.5,26.6,66.0,26.7,67.0,26.6,562.0,65.0,26.7,445.0,Clouds,28.46,79,2978.75,0.1665,0.7589999999999999,26.64285714285714,67.42857142857143,503.5,9,4
730,2024-12-06 09:35:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.5,0.1389,0.085,83.68,0.013000000000000001,0.096,88.6,0.014100000000000001,69.5,26.6,68.5,26.6,65.5,26.7,70.5,26.6,66.0,26.8,67.0,26.6,547.0,65.0,26.7,439.0,Clouds,28.46,79,2978.7799999999997,0.166,0.7609999999999999,26.657142857142855,67.42857142857143,493.0,9,4
731,2024-12-06 09:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.51,0.13820000000000002,0.08600000000000001,83.68,0.0131,0.095,88.6,0.0143,69.5,26.7,68.5,26.6,65.5,26.7,70.5,26.6,66.0,26.8,67.0,26.6,552.0,65.0,26.7,447.0,Clouds,28.46,79,2978.79,0.16560000000000002,0.7599999999999999,26.67142857142857,67.42857142857143,499.5,9,4
732,2024-12-06 09:47:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.52,0.1384,0.08600000000000001,83.68,0.013000000000000001,0.095,88.6,0.014400000000000001,69.5,26.7,68.5,26.6,65.5,26.7,70.5,26.6,66.0,26.8,67.0,26.6,548.0,65.0,26.7,460.0,Clouds,28.46,79,2978.7999999999997,0.1658,0.7599999999999999,26.67142857142857,67.42857142857143,504.0,9,4
733,2024-12-06 09:52:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.53,0.1385,0.08600000000000001,83.68,0.0129,0.095,88.6,0.0143,69.5,26.7,68.5,26.6,65.5,26.7,70.5,26.7,66.0,26.8,67.0,26.7,552.0,65.0,26.8,443.0,Clouds,28.46,79,2978.81,0.16570000000000001,0.7609999999999999,26.714285714285715,67.42857142857143,497.5,9,4
734,2024-12-06 09:58:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.583,2806.55,0.1388,0.085,83.68,0.0129,0.095,88.6,0.014,69.5,26.7,68.5,26.65,65.5,26.8,70.5,26.7,66.0,26.8,67.0,26.7,545.0,65.0,26.8,449.0,Clouds,28.46,79,2978.83,0.16570000000000001,0.7629999999999999,26.735714285714288,67.42857142857143,497.0,9,4
735,2024-12-06 10:03:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.584,2806.56,0.1383,0.085,83.68,0.0132,0.095,88.6,0.0142,69.5,26.7,68.5,26.7,65.5,26.8,70.5,26.7,66.5,26.8,67.0,26.7,555.0,65.0,26.8,482.0,Clouds,28.46,79,2978.8399999999997,0.1657,0.7639999999999999,26.742857142857144,67.5,518.5,10,4
736,2024-12-06 10:09:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2806.57,0.1375,0.085,83.68,0.0131,0.095,88.61,0.0142,69.5,26.7,68.75,26.7,65.5,26.8,70.5,26.7,66.5,26.8,67.0,26.7,542.0,65.0,26.8,458.0,Clouds,29.89,70,2978.86,0.1648,0.7579999999999999,26.742857142857144,67.53571428571429,500.0,10,4
737,2024-12-06 10:14:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2806.58,0.13720000000000002,0.085,83.68,0.0129,0.095,88.61,0.0143,69.5,26.7,69.0,26.7,65.5,26.8,70.5,26.7,66.5,26.8,67.0,26.7,546.0,65.0,26.8,452.0,Clouds,29.89,70,2978.87,0.16440000000000002,0.7609999999999999,26.742857142857144,67.57142857142857,499.0,10,4
738,2024-12-06 10:20:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.585,2806.6,0.138,0.085,83.68,0.013000000000000001,0.095,88.61,0.014100000000000001,69.5,26.7,69.0,26.7,65.5,26.8,70.0,26.7,66.5,26.8,67.0,26.7,556.0,65.0,26.8,452.0,Clouds,30.9,66,2978.89,0.16510000000000002,0.7649999999999999,26.742857142857144,67.5,504.0,10,4
739,2024-12-06 10:25:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.598,2806.61,0.13870000000000002,0.085,83.68999,0.013000000000000001,0.095,88.61,0.014100000000000001,69.5,26.8,69.0,26.7,65.5,26.8,70.5,26.8,66.5,26.8,67.0,26.7,538.0,65.0,26.8,469.0,Clouds,30.9,66,2978.90999,0.16580000000000003,0.7779999999999999,26.771428571428572,67.57142857142857,503.5,10,4
740,2024-12-06 10:31:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.592,2806.62,0.1405,0.084,83.68999,0.0129,0.095,88.61,0.0143,69.5,26.7,69.0,26.7,66.0,26.8,70.0,26.8,66.5,26.9,67.0,26.8,537.0,65.0,26.8,458.0,Clouds,30.9,66,2978.91999,0.16770000000000002,0.7709999999999999,26.78571428571429,67.57142857142857,497.5,10,4
741,2024-12-06 10:37:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.63,0.14070000000000002,0.085,83.68999,0.0131,0.095,88.61,0.0143,69.5,26.8,69.0,26.7,65.5,26.8,70.0,26.8,66.5,26.9,67.0,26.8,554.0,65.0,26.9,445.0,Clouds,30.84,66,2978.92999,0.16810000000000003,0.7589999999999999,26.814285714285717,67.5,499.5,10,4
742,2024-12-06 10:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2806.65,0.1405,0.085,83.68999,0.0129,0.095,88.61,0.014400000000000001,69.5,26.8,69.0,26.7,66.0,26.9,70.0,26.8,66.5,26.9,67.0,26.8,530.0,65.0,26.9,450.0,Clouds,30.84,66,2978.94999,0.1678,0.7619999999999999,26.82857142857143,67.57142857142857,490.0,10,4
743,2024-12-06 10:48:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2806.66,0.1393,0.085,83.68999,0.0129,0.095,88.61,0.0146,69.5,26.8,68.75,26.75,66.0,26.9,70.0,26.8,66.5,26.9,67.0,26.8,549.0,65.0,26.9,442.0,Clouds,30.9,66,2978.95999,0.1668,0.7619999999999999,26.835714285714285,67.53571428571429,495.5,10,4
744,2024-12-06 10:52:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.67,0.1393,0.084,83.68999,0.012700000000000001,0.095,88.62,0.0142,69.5,26.8,68.5,26.8,66.0,26.9,70.0,26.8,66.5,26.9,67.0,26.8,534.0,65.0,26.9,456.0,Clouds,30.9,66,2978.97999,0.1662,0.7589999999999999,26.842857142857145,67.5,495.0,10,4
745,2024-12-06 10:59:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.69,0.1393,0.084,83.68999,0.0131,0.095,88.62,0.0143,69.5,26.8,68.75,26.8,66.0,26.9,70.0,26.9,66.5,26.9,67.0,26.8,544.0,65.0,26.9,455.0,Clouds,30.9,66,2978.99999,0.16670000000000001,0.7589999999999999,26.85714285714286,67.53571428571429,499.5,10,4
746,2024-12-06 11:03:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.7,0.1393,0.084,83.68999,0.012700000000000001,0.095,88.62,0.0142,69.5,26.9,69.0,26.8,66.0,26.9,70.0,26.8,67.0,27.0,67.0,26.9,550.0,65.0,26.9,463.0,Clouds,30.9,66,2979.0099899999996,0.1662,0.7589999999999999,26.885714285714283,67.64285714285714,506.5,11,4
747,2024-12-06 11:10:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2806.71,0.139,0.085,83.7,0.0112,0.095,88.62,0.014100000000000001,69.5,26.9,69.0,26.8,66.0,27.0,70.0,26.9,66.5,27.0,67.0,26.9,537.0,65.0,27.0,446.0,Clouds,30.9,66,2979.0299999999997,0.1643,0.7609999999999999,26.928571428571427,67.57142857142857,491.5,11,4
748,2024-12-06 11:15:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2806.72,0.1394,0.085,83.7,0.0129,0.095,88.62,0.014,69.5,26.9,69.0,26.8,66.0,27.0,70.0,26.9,67.0,27.0,67.0,26.9,524.0,65.0,27.0,462.0,Clouds,30.9,66,2979.0399999999995,0.1663,0.7619999999999999,26.928571428571427,67.64285714285714,493.0,11,4
749,2024-12-06 11:21:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.587,2806.74,0.1389,0.085,83.7,0.0129,0.095,88.62,0.0142,69.5,26.9,68.75,26.85,65.5,27.0,70.0,27.0,67.0,27.0,67.0,26.9,538.0,65.0,27.0,469.0,Clouds,30.91,66,2979.0599999999995,0.16599999999999998,0.7669999999999999,26.95,67.53571428571429,503.5,11,4
750,2024-12-06 11:25:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2806.75,0.1385,0.085,83.7,0.013000000000000001,0.096,88.62,0.014,69.5,26.9,68.5,26.9,65.5,27.0,70.0,26.9,67.0,27.0,66.5,26.9,538.0,65.0,27.0,450.0,Clouds,30.91,66,2979.0699999999997,0.16550000000000004,0.757,26.942857142857143,67.42857142857143,494.0,11,4
751,2024-12-06 11:31:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2806.76,0.1394,0.085,83.7,0.0129,0.096,88.62,0.0143,69.5,26.9,68.5,26.9,65.5,27.0,70.0,27.0,67.0,27.0,66.5,26.9,541.0,65.0,27.0,445.0,Clouds,30.91,66,2979.08,0.1666,0.7579999999999999,26.95714285714286,67.42857142857143,493.0,11,4
752,2024-12-06 11:37:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2806.78,0.1399,0.085,83.7,0.0131,0.095,88.63,0.0143,69.5,27.0,68.75,26.9,65.5,27.0,70.0,27.0,67.0,27.0,66.5,27.0,531.0,64.5,27.1,428.0,Clouds,31.02,66,2979.11,0.1673,0.7599999999999999,27.0,67.39285714285714,479.5,11,4
753,2024-12-06 11:42:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2806.79,0.14,0.08600000000000001,83.7,0.0129,0.096,88.63,0.0143,69.5,27.0,69.0,26.9,66.0,27.1,70.0,27.0,67.0,27.1,66.5,27.0,530.0,64.5,27.1,429.0,Clouds,31.02,66,2979.12,0.16720000000000002,0.7609999999999999,27.02857142857143,67.5,479.5,11,4
754,2024-12-06 11:48:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2806.8,0.1403,0.085,83.7,0.012700000000000001,0.096,88.63,0.0143,69.0,27.0,68.75,26.95,66.0,27.1,70.0,27.0,67.0,27.1,66.5,27.0,531.0,64.5,27.1,445.0,Clouds,31.02,66,2979.13,0.1673,0.7629999999999999,27.035714285714285,67.39285714285714,488.0,11,4
755,2024-12-06 11:54:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.595,2806.81,0.1406,0.085,83.7,0.0131,0.096,88.63,0.0142,69.0,27.0,68.5,27.0,65.5,27.1,70.0,27.1,67.0,27.1,66.5,27.0,537.0,64.5,27.1,448.0,Clouds,31.02,66,2979.14,0.1679,0.7759999999999999,27.057142857142853,67.28571428571429,492.5,11,4
756,2024-12-06 11:59:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2806.83,0.1411,0.08600000000000001,83.71,0.0129,0.096,88.63,0.014100000000000001,69.0,27.0,68.5,27.0,65.5,27.1,70.0,27.1,67.0,27.1,66.5,27.0,519.0,64.5,27.1,437.0,Clouds,30.97,66,2979.17,0.1681,0.7709999999999999,27.057142857142853,67.28571428571429,478.0,11,4
757,2024-12-06 12:04:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2806.84,0.1409,0.08600000000000001,83.71,0.0126,0.096,88.63,0.0143,69.0,27.1,68.5,27.0,65.5,27.2,70.0,27.1,67.0,27.2,66.5,27.1,528.0,64.5,27.2,431.0,Clouds,31.02,66,2979.1800000000003,0.1678,0.7709999999999999,27.128571428571426,67.28571428571429,479.5,12,4
758,2024-12-06 12:10:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.589,2806.85,0.1409,0.085,83.71,0.0129,0.096,88.63,0.0142,69.0,27.1,68.5,27.05,66.0,27.2,70.0,27.1,67.0,27.2,66.5,27.1,522.0,64.5,27.2,448.0,Clouds,31.02,66,2979.19,0.16799999999999998,0.7699999999999999,27.135714285714283,67.35714285714286,485.0,12,4
759,2024-12-06 12:16:08,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.588,2806.87,0.14120000000000002,0.085,83.71,0.012700000000000001,0.095,88.64,0.014100000000000001,69.0,27.1,68.5,27.1,65.5,27.2,70.0,27.2,67.0,27.2,66.5,27.1,524.0,64.5,27.2,447.0,Clouds,31.95,59,2979.22,0.168,0.7679999999999999,27.157142857142855,67.28571428571429,485.5,12,4
760,2024-12-06 12:21:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.586,2806.88,0.1394,0.085,83.71,0.0129,0.096,88.64,0.0142,69.0,27.2,68.5,27.1,65.5,27.2,69.5,27.2,67.0,27.2,66.5,27.1,528.0,64.5,27.2,440.0,Clouds,31.95,59,2979.23,0.16649999999999998,0.7669999999999999,27.17142857142857,67.21428571428571,484.0,12,4
761,2024-12-06 12:27:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.586,2806.89,0.1395,0.085,83.71,0.0129,0.095,88.64,0.014100000000000001,69.0,27.2,68.5,27.1,65.5,27.2,69.5,27.2,67.0,27.2,66.5,27.1,540.0,64.5,27.2,449.0,Clouds,31.95,59,2979.24,0.1665,0.7659999999999999,27.17142857142857,67.21428571428571,494.5,12,4
762,2024-12-06 12:31:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2806.9,0.1396,0.085,83.71,0.0128,0.095,88.64,0.0142,69.0,27.2,68.5,27.1,65.5,27.3,69.5,27.2,67.0,27.2,66.5,27.2,529.0,64.5,27.3,430.0,Clouds,31.95,59,2979.25,0.1666,0.756,27.214285714285715,67.21428571428571,479.5,12,4
763,2024-12-06 12:38:25,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.299,2807.2,7.2791,0.08600000000000001,83.71,0.0132,0.842,88.65,0.122,68.5,27.2,66.75,26.85,65.5,27.3,69.5,27.3,67.0,27.3,66.0,27.1,528.0,64.5,27.3,446.0,Clouds,31.95,59,2979.56,7.4143,12.227,27.192857142857143,66.82142857142857,487.0,12,4
764,2024-12-06 12:42:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.004,2807.97,7.8384,0.085,83.72,0.0129,0.855,88.66,0.1217,67.5,27.1,65.0,26.6,64.0,26.7,67.0,26.9,65.0,26.9,65.0,27.0,517.0,63.0,27.05,442.0,Clouds,31.95,59,2980.3499999999995,7.973,12.944,26.892857142857146,65.21428571428571,479.5,12,4
765,2024-12-06 12:49:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,15.36,2808.8,10.2068,0.085,83.72,0.013000000000000001,0.846,88.67,0.12240000000000001,65.5,26.6,63.75,26.1,63.5,26.1,66.0,26.7,64.5,26.6,63.5,26.8,538.0,61.5,26.8,431.0,Clouds,31.95,59,2981.19,10.3422,16.291,26.528571428571436,64.03571428571429,484.5,12,4
766,2024-12-06 12:53:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,15.353,2809.73,10.1815,0.084,83.72,0.0131,0.841,88.68,0.1222,64.0,26.3,62.5,25.6,61.0,25.7,63.0,26.1,60.5,26.0,61.0,26.3,525.0,60.0,26.5,435.0,Clouds,31.95,59,2982.1299999999997,10.316799999999999,16.278,26.071428571428577,61.714285714285715,480.0,12,4
767,2024-12-06 13:00:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.879001,2810.53,5.5814,0.085,83.72,0.012700000000000001,0.838,88.68999,0.1221,63.0,26.1,61.75,25.3,60.5,25.4,62.5,25.9,59.5,25.7,59.5,26.1,537.0,59.0,26.3,453.0,Clouds,31.9,59,2982.93999,5.7162,9.802001,25.82857142857143,60.82142857142857,495.0,13,4
768,2024-12-06 13:04:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.57,2811.15,8.108,0.085,83.72,0.013000000000000001,0.85,88.7,0.1216,62.0,25.7,61.0,25.0,61.0,25.4,60.5,25.7,59.5,25.6,58.0,25.8,539.0,58.5,26.0,472.0,Clouds,31.95,59,2983.5699999999997,8.242600000000001,13.505,25.6,60.07142857142857,505.5,13,4
769,2024-12-06 13:11:23,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.532001,2811.82,6.0327,0.085,83.72,0.0132,0.846,88.72,0.122,60.5,25.6,59.5,24.8,59.5,25.2,60.0,25.4,58.0,25.4,57.5,25.6,547.0,57.5,25.9,477.0,Clouds,31.95,59,2984.2599999999998,6.1679,10.463001,25.414285714285715,58.92857142857143,512.0,13,4
770,2024-12-06 13:16:08,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.617,2812.37,9.248199,0.08600000000000001,83.72,0.013000000000000001,0.849,88.73,0.1217,60.0,25.5,58.0,24.6,59.0,25.1,59.5,25.3,57.5,25.3,56.5,25.6,588.0,57.5,25.8,473.0,Clouds,31.96,58,2984.8199999999997,9.382899,14.552000000000001,25.314285714285717,58.285714285714285,530.5,13,4
771,2024-12-06 13:21:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.149,2813.01,4.6569,0.085,83.72,0.0129,0.845,88.74,0.1217,59.0,25.4,57.5,24.4,58.0,24.9,59.0,25.3,57.5,25.2,55.5,25.4,572.0,55.5,25.6,475.0,Clouds,31.96,58,2985.47,4.7915,8.079,25.17142857142857,57.42857142857143,523.5,13,4
772,2024-12-06 13:27:47,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.118,2813.65,6.7016,0.085,83.72,0.013000000000000001,0.847,88.75,0.1222,59.0,25.3,57.25,24.299999999999997,56.5,24.8,58.5,25.1,56.5,25.2,55.5,25.4,581.0,56.5,25.5,496.0,Clouds,31.96,58,2986.12,6.8368,12.05,25.085714285714285,57.107142857142854,538.5,13,4
773,2024-12-06 13:32:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.909,2814.05,5.6258,0.08600000000000001,83.73,0.0131,0.838,88.75999,0.1218,58.0,25.2,57.0,24.2,57.5,24.8,58.0,25.1,56.0,25.1,55.0,25.3,603.0,55.5,25.4,471.0,Clouds,31.96,58,2986.53999,5.7607,9.833,25.014285714285716,56.714285714285715,537.0,13,4
774,2024-12-06 13:38:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.49,2814.72,7.1837,0.08600000000000001,83.73,0.012700000000000001,0.834,88.77,0.1217,57.5,25.2,56.0,24.15,56.5,24.7,57.0,25.0,55.0,25.1,54.5,25.2,585.0,54.5,25.3,508.0,Clouds,32.95,52,2987.22,7.318099999999999,12.41,24.95,55.857142857142854,546.5,13,4
775,2024-12-06 13:43:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.525001,2815.38,5.4893,0.085,83.73,0.0129,0.838,88.78,0.12150000000000001,56.5,25.1,55.0,24.1,55.5,24.7,56.5,24.9,54.0,25.0,54.0,25.1,608.0,54.0,25.3,520.0,Clouds,32.9,52,2987.8900000000003,5.6237,9.448001,24.88571428571429,55.07142857142857,564.0,13,4
776,2024-12-06 13:49:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.844999,2815.85,5.9709,0.085,83.73,0.0132,0.841,88.79,0.1221,56.0,25.0,54.75,24.1,55.5,24.7,56.0,24.8,53.5,25.1,53.0,25.0,620.0,53.5,25.1,514.0,Clouds,32.91,52,2988.37,6.1062,10.770999,24.828571428571426,54.607142857142854,567.0,13,4
777,2024-12-06 13:54:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,21.534,2816.39,13.2512,0.227,83.73,0.0458,0.843,88.8,0.12190000000000001,55.5,25.0,54.5,24.1,55.0,24.8,55.5,24.8,53.0,25.1,52.5,25.0,620.0,53.5,25.1,532.0,Clouds,32.91,52,2988.92,13.4189,22.604,24.842857142857145,54.214285714285715,576.0,13,4
778,2024-12-06 14:00:48,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,20.883,2817.59,12.777,0.224,83.74,0.0449,0.847,88.82,0.1217,55.0,25.0,55.0,24.1,53.5,24.7,55.5,24.8,52.5,25.2,53.0,25.0,624.0,53.0,25.1,515.0,Clouds,32.95,52,2990.15,12.9436,21.954,24.842857142857145,53.92857142857143,569.5,14,4
779,2024-12-06 14:05:23,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.493001,2817.94,4.3219,0.08600000000000001,83.74,0.0129,0.833,88.82999,0.1217,55.0,25.0,55.5,24.1,54.0,24.6,55.5,24.8,52.75,25.25,52.5,25.0,633.0,53.0,25.1,504.0,Clouds,32.95,52,2990.50999,4.4565,7.412001,24.835714285714285,54.035714285714285,568.5,14,4
780,2024-12-06 14:11:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.246,2818.38,8.649899,0.085,83.74,0.013000000000000001,0.844,88.84,0.1228,55.0,25.0,54.333333333333336,24.033333333333335,54.5,24.8,55.5,24.8,53.0,25.3,52.5,25.0,636.0,53.0,25.1,549.0,Clouds,33.91,46,2990.96,8.785699,14.175,24.86190476190476,53.97619047619048,592.5,14,4
781,2024-12-06 14:17:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.215,2819.13,7.9382,0.085,83.74,0.0131,0.84,88.85,0.1222,54.5,25.0,53.166666666666664,23.966666666666665,54.0,24.7,54.5,24.8,52.5,25.2,52.5,25.0,649.0,52.0,25.1,529.0,Clouds,33.91,46,2991.72,8.0735,13.14,24.823809523809526,53.3095238095238,589.0,14,4
782,2024-12-06 14:21:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.301001,2819.84,5.8657,0.08600000000000001,83.74,0.0131,0.848,88.86,0.122,53.5,25.0,52.0,23.9,53.0,24.6,53.5,24.7,51.0,25.1,51.0,24.9,660.0,51.0,25.0,546.0,Clouds,33.91,46,2992.44,6.0008,10.235001,24.742857142857144,52.142857142857146,603.0,14,4
783,2024-12-06 14:28:14,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.341001,2820.39,5.8712,0.085,83.74,0.0129,0.851,88.87,0.1222,53.0,24.9,52.0,23.95,52.0,24.7,53.5,24.6,51.0,25.1,50.5,24.8,666.0,51.5,25.0,577.0,Clouds,33.91,46,2992.9999999999995,6.0063,10.277001000000002,24.72142857142857,51.92857142857143,621.5,14,4
