,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
784,2024-12-06 14:32:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.367001,2820.93,5.874,0.08600000000000001,83.75,0.0129,0.841,88.88,0.1226,53.0,24.9,52.0,24.0,52.5,24.7,53.0,24.6,50.5,25.1,50.5,24.9,663.0,51.5,25.0,562.0,Clouds,33.91,46,2993.56,6.0095,10.294001,24.74285714285714,51.857142857142854,612.5,14,4
785,2024-12-06 14:39:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,15.356,2821.58,10.0331,0.08600000000000001,83.75,0.0129,0.84,88.89,0.1227,52.5,25.0,51.5,23.95,51.5,24.7,53.0,24.6,49.5,25.1,50.5,24.9,662.0,51.5,25.0,561.0,Clouds,33.97,46,2994.22,10.1687,16.282,24.75,51.42857142857143,611.5,14,4
786,2024-12-06 14:43:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.785001,2822.09,5.8863,0.085,83.75,0.0132,0.836,88.91,0.1227,52.0,24.9,51.0,23.9,52.0,24.6,52.5,24.6,50.0,25.0,49.5,24.9,675.0,50.0,25.0,589.0,Clouds,33.97,46,2994.75,6.022200000000001,9.706001,24.7,51.0,632.0,14,4
787,2024-12-06 14:50:26,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.274000000000001,2822.63,7.1337,0.08600000000000001,83.75,0.0129,0.837,88.92,0.12290000000000001,52.0,24.9,50.75,23.9,51.5,24.6,52.5,24.6,49.5,25.0,49.5,24.9,674.0,50.5,25.0,578.0,Clouds,33.97,46,2995.3,7.269500000000001,12.197000000000001,24.7,50.892857142857146,626.0,14,4
788,2024-12-06 14:55:39,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.478,2823.34,7.283,0.085,83.75,0.013000000000000001,0.8320000000000001,88.93,0.1217,51.5,25.0,50.5,23.9,51.0,24.6,52.5,24.6,49.0,25.0,49.5,24.9,701.0,50.0,25.0,581.0,Clouds,33.91,46,2996.02,7.4177,12.395000000000001,24.714285714285715,50.57142857142857,641.0,14,4
789,2024-12-06 15:01:17,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.895,2823.96,5.0675,0.319,83.75,0.0456,0.834,88.93999,0.122,51.0,24.9,50.5,23.85,50.75,24.55,51.5,24.6,49.0,25.0,49.0,24.9,679.0,49.5,25.0,596.0,Clouds,33.97,46,2996.64999,5.2351,9.048,24.685714285714287,50.17857142857143,637.5,15,4
790,2024-12-06 15:05:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.292001,2824.52,5.8323,0.085,83.75,0.0131,0.834,88.95,0.1217,51.0,24.9,50.5,23.8,50.5,24.5,52.0,24.5,49.0,25.0,48.5,24.9,690.0,49.5,24.9,578.0,Clouds,33.97,46,2997.22,5.967099999999999,10.211001000000001,24.642857142857142,50.142857142857146,634.0,15,4
791,2024-12-06 15:11:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.344,2825.17,7.1327,0.085,83.75999,0.0131,0.8300000000000001,88.96,0.1226,51.0,24.9,50.0,23.8,50.5,24.5,51.5,24.5,48.5,25.0,48.5,24.9,677.0,49.5,24.9,617.0,Clouds,32.96,52,2997.88999,7.2684,12.259,24.642857142857142,49.92857142857143,647.0,15,4
792,2024-12-06 15:17:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.221001,2825.85,5.8149,0.085,83.75999,0.013000000000000001,0.8320000000000001,88.97,0.1222,50.5,24.9,50.0,23.8,50.0,24.5,51.5,24.4,48.0,24.9,48.5,24.8,694.0,48.5,24.9,581.0,Clouds,32.96,52,2998.5799899999997,5.9501,10.138001000000001,24.6,49.57142857142857,637.5,15,4
793,2024-12-06 15:22:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.539001,2826.35,5.9901,0.08600000000000001,83.75999,0.0129,0.847,88.98,0.1222,50.0,24.9,50.0,23.8,49.5,24.5,51.5,24.5,48.0,24.9,48.0,24.9,691.0,49.0,24.9,593.0,Clouds,32.96,52,2999.08999,6.1252,10.472001,24.62857142857143,49.42857142857143,642.0,15,4
794,2024-12-06 15:28:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,15.599,2826.99,10.2778,0.08600000000000001,83.75999,0.0129,0.893,89.0,0.1232,50.5,24.9,49.5,23.8,50.0,24.5,51.0,24.5,48.5,24.9,48.0,24.9,684.0,49.0,24.9,607.0,Clouds,32.96,52,2999.74999,10.4139,16.578,24.62857142857143,49.5,645.5,15,4
795,2024-12-06 15:34:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.733,2827.68,8.6195,0.08600000000000001,83.75999,0.013000000000000001,0.851,89.00999,0.1226,50.0,24.9,49.0,23.8,50.0,24.5,51.0,24.5,49.0,24.9,48.0,24.9,707.0,48.0,24.9,597.0,Clouds,32.9,52,3000.44998,8.7551,14.670000000000002,24.62857142857143,49.285714285714285,652.0,15,4
796,2024-12-06 15:39:44,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.119,2828.23,6.1831,0.08600000000000001,83.75999,0.0132,0.8320000000000001,89.02,0.122,49.5,24.9,49.0,23.85,49.0,24.5,50.5,24.5,47.5,25.0,47.5,24.9,705.0,48.0,24.9,590.0,Clouds,32.9,52,3001.00999,6.3183,10.037,24.650000000000002,48.714285714285715,647.5,15,4
797,2024-12-06 15:44:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,10.545,2828.77,6.647,0.08600000000000001,83.75999,0.0129,0.845,89.03,0.122,49.5,24.9,49.0,23.9,49.5,24.5,50.5,24.5,47.5,25.0,47.5,24.9,689.0,48.5,25.0,604.0,Clouds,33.95,48,3001.55999,6.7819,11.476,24.67142857142857,48.857142857142854,646.5,15,4
798,2024-12-06 15:50:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.361,2829.39,7.7843,0.085,83.75999,0.0131,0.851,89.04,0.12240000000000001,49.5,25.0,48.25,23.9,49.0,24.7,51.0,24.6,47.5,25.2,48.0,25.0,710.0,48.0,25.0,616.0,Clouds,33.95,48,3002.18999,7.9197999999999995,13.297,24.77142857142857,48.75,663.0,15,4
799,2024-12-06 15:55:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,10.528,2830.03,6.6242,0.08600000000000001,83.77,0.0128,0.847,89.05,0.1217,49.5,25.0,47.5,23.9,49.0,24.7,50.5,24.6,47.0,25.2,47.5,25.0,717.0,47.5,25.0,591.0,Clouds,33.95,48,3002.8500000000004,6.7587,11.461,24.77142857142857,48.357142857142854,654.0,15,4
800,2024-12-06 16:01:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.559,2830.71,8.0013,0.085,83.77,0.0251,0.847,89.06,0.12150000000000001,49.0,24.9,47.5,23.9,48.5,24.7,50.5,24.6,47.0,25.2,47.0,24.9,708.0,47.0,25.0,612.0,Clouds,33.95,48,3003.54,8.1479,13.491,24.74285714285714,48.07142857142857,660.0,16,4
801,2024-12-06 16:07:12,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.765,2831.44,8.097198,0.08600000000000001,83.77,0.0129,0.852,89.07,0.12190000000000001,49.0,24.9,47.25,23.95,47.5,24.7,50.0,24.6,46.5,25.3,46.5,24.9,723.0,46.5,25.0,632.0,Clouds,33.76,52,3004.28,8.231998,13.703000000000001,24.764285714285712,47.607142857142854,677.5,16,4
802,2024-12-06 16:11:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,21.633,2832.24,13.4441,0.224,83.77,0.0454,0.849,89.09,0.1217,48.5,25.0,47.0,24.0,47.5,24.7,49.5,24.6,45.5,25.3,46.5,24.9,735.0,46.5,25.0,643.0,Clouds,33.65,52,3005.1,13.611200000000002,22.706,24.785714285714285,47.285714285714285,689.0,16,4
803,2024-12-06 16:18:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,3.262,2833.25,1.8452000000000002,0.224,83.78,0.0451,0.838,89.1,0.1217,48.5,25.0,48.5,24.1,47.5,24.7,50.0,24.7,46.5,25.4,46.5,25.0,745.0,46.0,25.1,645.0,Clouds,33.76,52,3006.13,2.012,4.324,24.857142857142858,47.642857142857146,695.0,16,4
804,2024-12-06 16:22:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.537,2833.48,5.0107,0.085,83.78,0.012700000000000001,0.843,89.11,0.1213,48.5,25.0,50.0,24.2,49.0,24.9,50.0,24.8,47.5,25.6,47.0,25.0,759.0,47.0,25.200000000000003,619.0,Clouds,33.76,52,3006.3700000000003,5.144699999999999,8.465,24.957142857142856,48.42857142857143,689.0,16,4
805,2024-12-06 16:29:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,14.215,2833.95,9.2821,0.085,83.78,0.013000000000000001,0.854,89.12,0.1213,49.5,25.3,49.25,24.25,49.0,25.1,50.5,25.0,47.5,25.7,47.5,25.1,750.0,48.0,25.3,649.0,Clouds,33.76,52,3006.85,9.4164,15.154,25.10714285714286,48.75,699.5,16,4
806,2024-12-06 16:33:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.793,2834.69,7.3321,0.08600000000000001,83.78,0.0129,0.841,89.13,0.122,49.5,25.3,48.5,24.3,49.0,25.1,50.5,25.0,47.5,25.8,47.5,25.2,778.0,47.5,25.3,631.0,Clouds,33.76,52,3007.6000000000004,7.467,12.719999999999999,25.142857142857142,48.57142857142857,704.5,16,4
807,2024-12-06 16:40:15,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.397,2835.44,7.1108,0.084,83.78,0.012700000000000001,0.839,89.14,0.12150000000000001,49.0,25.2,47.75,24.25,48.0,25.1,50.0,25.0,46.5,25.8,47.0,25.2,774.0,47.5,25.3,687.0,Clouds,33.76,52,3008.36,7.245,12.32,25.121428571428574,47.964285714285715,730.5,16,4
808,2024-12-06 16:44:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.516,2836.13,7.2519,0.08600000000000001,83.78,0.0129,0.835,89.15,0.1213,48.5,25.1,47.0,24.2,48.0,25.1,49.5,24.9,46.0,25.7,46.5,25.1,754.0,46.5,25.2,683.0,Clouds,33.77,52,3009.0600000000004,7.3861,12.437000000000001,25.042857142857144,47.42857142857143,718.5,16,4
809,2024-12-06 16:51:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.742001,2836.78,5.4447,0.08600000000000001,83.78,0.013000000000000001,0.845,89.16,0.1217,48.0,25.1,47.25,24.15,47.5,24.9,48.5,24.8,45.5,25.6,45.5,25.1,767.0,46.0,25.2,687.0,Clouds,33.86,52,3009.7200000000003,5.5794,9.673001000000001,24.978571428571428,46.892857142857146,727.0,16,4
810,2024-12-06 16:55:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.660001,2837.29,5.4184,0.08600000000000001,83.79,0.0132,0.848,89.18,0.1218,47.5,25.1,47.5,24.1,47.0,24.9,48.5,24.8,45.5,25.5,45.0,25.0,793.0,46.5,25.1,689.0,Clouds,33.86,52,3010.2599999999998,5.553400000000001,9.594001,24.928571428571423,46.785714285714285,741.0,16,4
811,2024-12-06 17:01:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.207999,2837.83,5.7283,0.08600000000000001,83.79,0.0129,0.839,89.18999,0.12190000000000001,47.5,25.1,47.0,24.1,47.5,24.9,49.5,24.8,45.5,25.4,45.5,25.1,818.0,47.0,25.1,698.0,Clouds,33.86,52,3010.8099899999997,5.8631,10.132999,24.928571428571423,47.07142857142857,758.0,17,4
812,2024-12-06 17:07:45,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.669001,2838.36,6.1056,0.08600000000000001,83.79,0.0132,0.856,89.2,0.1221,47.5,25.1,46.75,24.05,47.5,24.7,50.0,24.7,45.0,25.3,45.5,25.1,831.0,47.0,25.1,703.0,Clouds,33.95,48,3011.35,6.2409,10.611001,24.864285714285717,47.035714285714285,767.0,17,4
813,2024-12-06 17:12:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.52,2838.98,5.375,0.08700000000000001,83.79,0.013000000000000001,0.854,89.21,0.122,47.5,25.1,46.5,24.0,47.5,24.7,49.0,24.7,45.5,25.2,45.5,25.1,817.0,46.0,25.1,732.0,Clouds,33.95,48,3011.98,5.51,9.460999999999999,24.842857142857145,46.785714285714285,774.5,17,4
814,2024-12-06 17:18:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.811001,2839.47,5.8421,0.097,83.79,0.024,0.851,89.22,0.12240000000000001,47.5,25.0,47.25,24.0,47.0,24.6,49.5,24.6,45.0,25.1,45.5,25.0,836.0,46.5,25.0,726.0,Clouds,33.95,48,3012.4799999999996,5.9885,10.759000999999998,24.757142857142856,46.892857142857146,781.0,17,4
815,2024-12-06 17:23:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.126,2840.03,8.4986,0.08600000000000001,83.79,0.0134,0.844,89.23,0.12190000000000001,47.5,25.0,48.0,24.0,47.5,24.7,49.0,24.6,45.5,25.1,45.5,25.0,841.0,46.5,25.0,722.0,Clouds,33.9,48,3013.05,8.6339,14.056,24.771428571428572,47.07142857142857,781.5,17,4
816,2024-12-06 17:29:50,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,4.7620000000000005,2840.38,3.092,0.08600000000000001,83.79,0.0132,0.8310000000000001,89.24,0.1213,47.0,25.0,49.25,24.0,47.5,24.6,49.5,24.6,46.5,25.0,45.5,25.0,845.0,46.5,25.0,735.0,Clouds,33.95,48,3013.41,3.2265,5.679000000000001,24.74285714285714,47.392857142857146,790.0,17,4
817,2024-12-06 17:34:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.647,2840.8,4.9435,0.08600000000000001,83.8,0.0129,0.834,89.25,0.1221,47.5,25.1,50.5,24.0,48.5,24.6,50.0,24.7,46.5,25.0,46.0,25.0,858.0,46.5,25.0,720.0,Clouds,33.94,48,3013.8500000000004,5.0785,8.567,24.771428571428572,47.92857142857143,789.0,17,4
818,2024-12-06 17:40:49,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.032001,2841.34,4.3658,0.08600000000000001,83.8,0.013000000000000001,0.8240000000000001,89.27,0.1228,47.5,25.0,49.75,24.0,48.0,24.5,50.0,24.6,46.5,25.0,46.0,25.0,859.0,46.5,25.0,741.0,Clouds,33.94,48,3014.4100000000003,4.5016,7.942001,24.728571428571428,47.75,800.0,17,4
819,2024-12-06 17:45:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.845,2841.66,3.8594,0.08600000000000001,83.8,0.0129,0.8250000000000001,89.28,0.1218,47.5,25.0,49.0,24.0,48.5,24.5,50.0,24.5,46.75,24.95,46.0,25.0,863.0,47.0,25.0,776.0,Clouds,33.94,48,3014.7400000000002,3.9941,6.756,24.707142857142856,47.82142857142857,819.5,17,4
820,2024-12-06 17:51:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.256,2842.12,8.6783,0.08600000000000001,83.8,0.0131,0.836,89.29,0.12290000000000001,48.0,25.1,49.833333333333336,24.0,49.0,24.5,50.5,24.6,47.0,24.9,46.5,25.0,870.0,47.5,25.1,769.0,Clouds,33.94,48,3015.21,8.8143,14.178,24.74285714285714,48.333333333333336,819.5,17,4
821,2024-12-06 17:57:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,2.6390000000000002,2842.6,1.4668,0.085,83.8,0.013000000000000001,0.8230000000000001,89.3,0.1226,48.0,25.0,50.666666666666664,24.0,49.0,24.5,50.0,24.6,47.0,24.9,46.0,25.0,868.0,47.5,25.0,780.0,Clouds,33.94,48,3015.7000000000003,1.6024,3.547,24.714285714285715,48.3095238095238,824.0,17,4
822,2024-12-06 18:01:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.671,2842.95,3.7751,0.08600000000000001,83.8,0.0129,0.8250000000000001,89.31,0.1223,48.0,25.0,51.5,24.0,50.0,24.5,51.0,24.6,48.0,24.9,46.5,25.0,888.0,47.5,25.0,769.0,Clouds,33.94,48,3016.06,3.9103000000000003,6.582000000000001,24.714285714285715,48.92857142857143,828.5,18,4
823,2024-12-06 18:08:15,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.239,2843.48,5.7698,0.085,83.8,0.0129,0.8300000000000001,89.32,0.1226,48.5,25.0,51.0,23.95,49.0,24.5,51.0,24.6,47.75,24.85,46.5,25.0,889.0,47.5,25.0,750.0,Clouds,31.4,57,3016.6000000000004,5.9053,10.154000000000002,24.7,48.75,819.5,18,4
824,2024-12-06 18:12:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.818,2843.82,3.7628,0.085,83.8,0.012700000000000001,0.8180000000000001,89.32999,0.1221,48.0,25.0,50.5,23.9,49.5,24.5,50.5,24.5,47.5,24.8,46.5,24.9,867.0,48.0,25.0,773.0,Clouds,31.4,57,3016.9499900000005,3.8976,6.721,24.657142857142855,48.642857142857146,820.0,18,4
825,2024-12-06 18:19:22,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.079,2844.22,5.2681000000000004,0.08600000000000001,83.8,0.013000000000000001,0.8290000000000001,89.34,0.1233,48.5,25.0,49.75,23.95,50.0,24.6,51.0,24.6,48.0,25.0,47.0,25.0,889.0,48.0,25.0,773.0,Clouds,31.46,57,3017.36,5.404400000000001,8.994000000000002,24.735714285714288,48.892857142857146,831.0,18,4
826,2024-12-06 18:23:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.098001,2844.79,3.305,0.085,83.81,0.0129,0.8130000000000001,89.36,0.1222,48.5,25.0,49.0,24.0,49.0,24.5,50.5,24.6,47.0,25.0,46.5,25.0,877.0,47.5,25.0,764.0,Clouds,31.43,56,3017.96,3.4401,6.996001,24.728571428571428,48.285714285714285,820.5,18,4
827,2024-12-06 18:30:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,6.361001,2845.13,4.1425,0.08600000000000001,83.81,0.012700000000000001,0.8200000000000001,89.37,0.122,48.5,25.0,49.5,24.05,49.0,24.6,51.0,24.6,48.0,25.1,47.0,25.0,883.0,48.0,25.0,775.0,Clouds,31.46,57,3018.31,4.2772,7.2670010000000005,24.764285714285712,48.714285714285715,829.0,18,4
828,2024-12-06 18:34:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,20.184,2846.07,11.9764,0.225,83.81,0.0455,0.8270000000000001,89.38,0.1226,49.0,25.1,50.0,24.1,49.5,24.6,51.0,24.7,48.0,25.2,47.0,25.0,919.0,48.5,25.1,797.0,Clouds,31.46,57,3019.26,12.1445,21.236000000000004,24.82857142857143,49.0,858.0,18,4
829,2024-12-06 18:41:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2846.44,0.159,0.226,83.82,0.0454,0.326,89.38,0.0577,49.0,25.0,50.25,24.25,49.0,24.6,51.0,24.6,47.0,25.1,47.5,25.0,896.0,47.5,25.0,820.0,Clouds,31.46,57,3019.6400000000003,0.2621,1.1260000000000001,24.79285714285714,48.75,858.0,18,4
830,2024-12-06 18:45:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2846.46,0.1568,0.085,83.82,0.0131,0.096,89.39,0.0145,49.0,25.1,50.5,24.4,49.0,25.0,51.0,25.0,47.5,25.3,47.5,25.1,908.0,48.0,25.1,784.0,Clouds,31.46,57,3019.67,0.1844,0.752,25.0,48.92857142857143,846.0,18,4
831,2024-12-06 18:51:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2846.47,0.1401,0.085,83.82,0.0129,0.095,89.39,0.014700000000000001,49.0,25.3,49.5,24.9,49.0,25.1,50.5,25.2,47.0,25.5,47.0,25.2,904.0,47.5,25.2,790.0,Clouds,31.46,57,3019.68,0.1677,0.748,25.2,48.5,847.0,18,4
832,2024-12-06 18:57:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2846.48,0.1398,0.085,83.82,0.013000000000000001,0.096,89.39,0.0145,49.0,25.6,49.25,25.15,49.0,25.3,50.5,25.4,47.0,25.6,47.0,25.5,894.0,47.5,25.5,791.0,Clouds,31.46,57,3019.69,0.16730000000000003,0.748,25.435714285714283,48.464285714285715,842.5,18,4
833,2024-12-06 19:03:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.5,0.14,0.085,83.82,0.0131,0.096,89.39,0.014400000000000001,49.0,25.7,49.0,25.4,48.5,25.6,50.5,25.6,47.0,25.75,47.0,25.6,878.0,47.5,25.6,783.0,Clouds,31.46,57,3019.71,0.1675,0.747,25.607142857142854,48.357142857142854,830.5,19,4
834,2024-12-06 19:08:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.51,0.14020000000000002,0.085,83.82,0.0129,0.096,89.39,0.0145,48.5,25.9,49.0,25.549999999999997,48.5,25.7,50.5,25.7,47.0,25.9,47.5,25.7,870.0,47.5,25.7,760.0,Clouds,30.4,55,3019.7200000000003,0.16760000000000003,0.745,25.735714285714284,48.357142857142854,815.0,19,4
835,2024-12-06 19:13:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.52,0.1406,0.085,83.82,0.0128,0.095,89.39,0.0145,48.5,26.0,49.0,25.7,48.5,25.8,50.5,25.8,47.0,26.0,47.0,25.8,861.0,47.0,25.9,797.0,Clouds,30.46,55,3019.73,0.16790000000000002,0.744,25.85714285714286,48.214285714285715,829.0,19,4
836,2024-12-06 19:19:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2846.53,0.1406,0.085,83.82,0.0131,0.096,89.39,0.0145,48.5,26.1,49.0,25.799999999999997,48.0,26.0,50.5,26.0,47.0,26.1,47.0,25.9,871.0,47.0,26.0,804.0,Clouds,30.43,55,3019.7400000000002,0.16820000000000002,0.743,25.985714285714288,48.142857142857146,837.5,19,4
837,2024-12-06 19:24:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.55,0.1408,0.08600000000000001,83.83,0.0129,0.096,89.4,0.0146,48.5,26.2,49.0,25.9,48.0,26.1,50.5,26.1,47.0,26.2,47.0,26.0,868.0,47.0,26.1,783.0,Clouds,30.46,55,3019.78,0.1683,0.747,26.085714285714282,48.142857142857146,825.5,19,4
838,2024-12-06 19:30:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.56,0.1403,0.085,83.83,0.0128,0.096,89.4,0.0143,48.5,26.2,49.0,26.0,48.0,26.2,50.5,26.2,47.0,26.3,47.5,26.1,870.0,47.0,26.2,766.0,Clouds,30.46,55,3019.79,0.16740000000000002,0.746,26.17142857142857,48.214285714285715,818.0,19,4
839,2024-12-06 19:35:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.57,0.1416,0.085,83.83,0.0128,0.095,89.4,0.0145,48.5,26.3,49.0,26.1,48.0,26.3,51.0,26.2,47.0,26.3,47.5,26.2,864.0,47.0,26.3,775.0,Clouds,30.46,55,3019.8,0.16890000000000002,0.745,26.242857142857144,48.285714285714285,819.5,19,4
840,2024-12-06 19:41:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2846.59,0.1424,0.084,83.83,0.0129,0.096,89.4,0.0145,48.5,26.4,49.0,26.2,48.0,26.3,51.0,26.3,47.0,26.4,48.0,26.3,861.0,47.0,26.4,776.0,Clouds,30.46,55,3019.82,0.1698,0.749,26.32857142857143,48.357142857142854,818.5,19,4
841,2024-12-06 19:47:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2846.6,0.1427,0.084,83.83,0.0128,0.096,89.4,0.014400000000000001,48.5,26.4,49.25,26.299999999999997,48.0,26.4,51.5,26.4,47.0,26.5,48.0,26.3,849.0,47.0,26.4,765.0,Clouds,30.46,55,3019.83,0.1699,0.75,26.38571428571429,48.464285714285715,807.0,19,4
842,2024-12-06 19:52:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2846.61,0.1424,0.084,83.83,0.013000000000000001,0.095,89.4,0.0143,48.5,26.5,49.5,26.4,48.0,26.5,51.5,26.4,47.0,26.5,48.0,26.4,843.0,47.0,26.4,761.0,Clouds,30.46,55,3019.84,0.16970000000000002,0.749,26.442857142857147,48.5,802.0,19,4
843,2024-12-06 19:58:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2846.62,0.1416,0.085,83.83,0.0129,0.096,89.4,0.014400000000000001,48.5,26.6,49.5,26.4,48.0,26.5,51.5,26.5,47.0,26.6,48.0,26.4,830.0,47.0,26.5,767.0,Clouds,30.46,55,3019.85,0.1689,0.748,26.5,48.5,798.5,19,4
844,2024-12-06 20:02:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2846.64,0.1421,0.085,83.83,0.0125,0.096,89.41,0.0143,48.5,26.6,49.5,26.4,48.0,26.6,51.5,26.5,47.5,26.6,48.0,26.5,846.0,47.0,26.6,758.0,Clouds,30.46,55,3019.8799999999997,0.16890000000000002,0.748,26.54285714285714,48.57142857142857,802.0,20,4
845,2024-12-06 20:09:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2846.65,0.1423,0.084,83.83,0.013000000000000001,0.096,89.41,0.014,49.0,26.6,49.75,26.45,48.0,26.6,52.0,26.6,47.5,26.7,48.0,26.5,844.0,47.0,26.6,752.0,Clouds,30.46,55,3019.89,0.16930000000000003,0.747,26.578571428571426,48.75,798.0,20,4
846,2024-12-06 20:13:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.66,0.14200000000000002,0.085,83.84,0.0128,0.096,89.41,0.0145,49.0,26.7,50.0,26.5,48.5,26.7,52.0,26.6,47.5,26.7,48.5,26.6,844.0,47.0,26.7,738.0,Clouds,29.46,72,3019.91,0.16930000000000003,0.746,26.64285714285714,48.92857142857143,791.0,20,4
847,2024-12-06 20:20:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.68,0.14200000000000002,0.084,83.84,0.0126,0.096,89.41,0.0143,49.0,26.7,50.0,26.5,48.5,26.7,51.5,26.7,47.5,26.8,48.5,26.6,829.0,47.0,26.7,780.0,Clouds,29.46,72,3019.93,0.16890000000000002,0.746,26.67142857142857,48.857142857142854,804.5,20,4
848,2024-12-06 20:24:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.69,0.1414,0.085,83.84,0.0128,0.095,89.41,0.0143,49.0,26.8,50.0,26.5,48.5,26.7,51.5,26.7,47.5,26.8,48.5,26.6,838.0,47.5,26.7,731.0,Clouds,29.46,72,3019.94,0.1685,0.745,26.685714285714283,48.92857142857143,784.5,20,4
849,2024-12-06 20:31:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.7,0.1414,0.084,83.84,0.0129,0.096,89.41,0.0142,49.5,26.8,50.25,26.55,48.5,26.8,52.0,26.7,47.5,26.8,49.0,26.7,819.0,47.5,26.8,743.0,Clouds,29.46,72,3019.95,0.16849999999999998,0.746,26.735714285714288,49.17857142857143,781.0,20,4
850,2024-12-06 20:35:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.72,0.14150000000000001,0.084,83.84,0.0126,0.095,89.41,0.0143,49.5,26.8,50.5,26.6,48.5,26.8,52.0,26.7,47.5,26.8,49.0,26.7,824.0,47.5,26.8,754.0,Clouds,29.46,72,3019.97,0.16840000000000002,0.744,26.742857142857144,49.214285714285715,789.0,20,4
851,2024-12-06 20:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.73,0.14150000000000001,0.084,83.84,0.012700000000000001,0.095,89.41,0.014400000000000001,49.5,26.8,50.5,26.7,48.5,26.8,52.0,26.7,47.5,26.9,49.0,26.7,817.0,47.5,26.8,768.0,Clouds,29.4,72,3019.98,0.1686,0.744,26.771428571428572,49.214285714285715,792.5,20,4
852,2024-12-06 20:47:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.74,0.1414,0.084,83.84,0.0125,0.095,89.42,0.014400000000000001,49.5,26.8,50.75,26.7,48.5,26.8,52.0,26.8,47.5,26.9,49.0,26.7,818.0,47.5,26.8,755.0,Clouds,29.46,72,3020.0,0.1683,0.745,26.785714285714285,49.25,786.5,20,4
853,2024-12-06 20:52:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.75,0.14150000000000001,0.084,83.84,0.0129,0.096,89.42,0.0143,50.0,26.9,51.0,26.7,48.5,26.9,52.0,26.8,48.0,26.9,49.0,26.7,818.0,47.5,26.9,758.0,Clouds,29.46,72,3020.01,0.16870000000000002,0.745,26.828571428571426,49.42857142857143,788.0,20,4
854,2024-12-06 20:58:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.77,0.1418,0.084,83.85,0.012700000000000001,0.096,89.42,0.014400000000000001,50.0,26.9,51.0,26.7,48.5,26.9,52.0,26.8,48.0,26.9,49.5,26.8,816.0,47.5,26.9,734.0,Clouds,29.46,72,3020.04,0.1689,0.745,26.842857142857145,49.5,775.0,20,4
855,2024-12-06 21:03:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.78,0.1423,0.084,83.85,0.0129,0.095,89.42,0.0143,50.0,26.9,51.0,26.7,48.5,26.9,52.5,26.9,48.0,26.9,49.5,26.8,815.0,47.5,26.9,747.0,Clouds,29.46,72,3020.05,0.1695,0.745,26.85714285714286,49.57142857142857,781.0,21,4
856,2024-12-06 21:09:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.79,0.14250000000000002,0.084,83.85,0.0128,0.095,89.42,0.0146,50.5,26.9,51.25,26.75,48.5,26.9,52.5,26.9,48.0,26.9,49.5,26.8,816.0,47.5,26.9,757.0,Clouds,28.97,79,3020.06,0.16990000000000002,0.745,26.864285714285717,49.67857142857143,786.5,21,4
857,2024-12-06 21:14:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.81,0.1422,0.085,83.85,0.0128,0.096,89.42,0.0142,50.5,26.9,51.5,26.8,49.0,26.9,53.0,26.9,48.5,27.0,50.0,26.8,811.0,47.5,26.9,752.0,Clouds,28.97,79,3020.08,0.1692,0.747,26.88571428571429,50.0,781.5,21,4
858,2024-12-06 21:20:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.82,0.1424,0.083,83.85,0.0126,0.095,89.42,0.0145,50.5,26.9,51.5,26.8,49.0,26.9,53.0,26.9,48.5,27.0,50.0,26.8,808.0,48.0,26.9,735.0,Clouds,28.97,79,3020.09,0.1695,0.742,26.88571428571429,50.07142857142857,771.5,21,4
859,2024-12-06 21:25:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.83,0.14250000000000002,0.084,83.85,0.0128,0.095,89.43,0.014100000000000001,51.0,27.0,51.5,26.8,49.0,27.0,53.0,26.9,48.5,27.0,50.0,26.9,809.0,48.0,27.0,757.0,Clouds,28.97,79,3020.1099999999997,0.16940000000000002,0.744,26.942857142857143,50.142857142857146,783.0,21,4
860,2024-12-06 21:31:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.85,0.1429,0.084,83.85,0.0129,0.095,89.43,0.0145,51.0,26.9,51.666666666666664,26.8,49.0,27.0,53.5,26.9,48.5,27.0,50.0,26.9,799.0,48.0,27.0,761.0,Clouds,28.97,79,3020.1299999999997,0.1703,0.745,26.928571428571427,50.238095238095234,780.0,21,4
861,2024-12-06 21:37:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2846.86,0.1422,0.084,83.85,0.012700000000000001,0.095,89.43,0.0143,51.0,27.0,51.833333333333336,26.8,49.0,27.0,53.5,26.9,49.0,27.0,50.5,26.9,801.0,48.0,27.0,727.0,Clouds,28.97,79,3020.14,0.1692,0.74,26.942857142857143,50.40476190476191,764.0,21,4
862,2024-12-06 21:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.87,0.1424,0.084,83.85,0.012700000000000001,0.095,89.43,0.0145,51.0,27.0,52.0,26.8,49.0,27.0,54.0,26.9,49.0,27.0,50.5,26.9,789.0,48.0,27.0,724.0,Clouds,28.97,79,3020.1499999999996,0.1696,0.744,26.942857142857143,50.5,756.5,21,4
863,2024-12-06 21:48:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.89,0.1427,0.084,83.86,0.0128,0.095,89.43,0.014400000000000001,51.5,27.0,52.25,26.8,49.0,27.0,54.0,26.9,49.0,27.0,50.5,26.9,807.0,48.0,27.0,742.0,Clouds,28.97,79,3020.18,0.1699,0.743,26.942857142857143,50.607142857142854,774.5,21,4
864,2024-12-06 21:52:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.9,0.1431,0.084,83.86,0.0128,0.095,89.43,0.014100000000000001,51.5,27.0,52.5,26.8,49.0,27.0,54.0,27.0,49.0,27.0,50.5,26.9,787.0,48.5,27.0,736.0,Clouds,28.97,79,3020.19,0.17,0.745,26.95714285714286,50.714285714285715,761.5,21,4
865,2024-12-06 21:59:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.91,0.1419,0.084,83.86,0.0129,0.095,89.43,0.0143,51.5,27.0,52.5,26.85,49.5,27.0,54.5,27.0,49.5,27.1,51.0,26.9,807.0,48.5,27.0,734.0,Clouds,28.97,79,3020.2,0.1691,0.743,26.978571428571428,51.0,770.5,21,4
866,2024-12-06 22:03:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.92,0.1423,0.084,83.86,0.0129,0.095,89.43,0.0145,52.0,27.0,52.5,26.9,49.5,27.0,54.5,27.0,49.5,27.1,51.0,26.9,787.0,48.5,27.0,733.0,Clouds,28.97,79,3020.21,0.16970000000000002,0.745,26.985714285714288,51.07142857142857,760.0,22,4
867,2024-12-06 22:10:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2846.94,0.1428,0.084,83.86,0.0128,0.095,89.43999,0.0143,52.0,27.0,52.75,26.9,49.5,27.0,54.5,27.0,49.5,27.1,51.0,27.0,789.0,48.5,27.1,740.0,Clouds,28.97,79,3020.23999,0.16990000000000002,0.745,27.014285714285712,51.107142857142854,764.5,22,4
868,2024-12-06 22:14:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.95,0.1424,0.084,83.86,0.0125,0.094,89.43999,0.014100000000000001,52.0,27.0,53.0,26.9,49.5,27.1,55.0,27.0,50.0,27.1,51.0,27.0,805.0,48.5,27.1,724.0,Clouds,28.46,84,3020.24999,0.169,0.743,27.02857142857143,51.285714285714285,764.5,22,4
869,2024-12-06 22:21:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2846.96,0.1423,0.084,83.86,0.0126,0.095,89.43999,0.014100000000000001,52.0,27.0,53.0,26.9,49.5,27.1,55.0,27.0,50.0,27.1,51.5,27.0,797.0,48.5,27.1,712.0,Clouds,28.46,84,3020.25999,0.169,0.741,27.02857142857143,51.357142857142854,754.5,22,4
870,2024-12-06 22:25:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2846.98,0.1429,0.084,83.86,0.012700000000000001,0.095,89.43999,0.014400000000000001,52.5,27.0,53.0,26.9,49.5,27.1,55.0,27.0,50.0,27.1,51.5,27.0,794.0,49.0,27.1,711.0,Clouds,28.46,84,3020.27999,0.16999999999999998,0.744,27.02857142857143,51.5,752.5,22,4
871,2024-12-06 22:31:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2846.99,0.1433,0.083,83.86,0.0125,0.094,89.43999,0.0143,52.5,27.1,53.5,26.9,49.5,27.1,55.0,27.0,50.0,27.1,51.5,27.0,807.0,49.0,27.1,686.0,Clouds,28.46,84,3020.2899899999998,0.17010000000000003,0.741,27.04285714285714,51.57142857142857,746.5,22,4
872,2024-12-06 22:37:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.0,0.1433,0.084,83.87,0.012700000000000001,0.095,89.43999,0.014400000000000001,52.5,27.1,53.75,26.9,49.5,27.1,55.0,27.1,50.0,27.1,51.5,27.0,804.0,49.0,27.1,729.0,Clouds,28.4,84,3020.3099899999997,0.1704,0.745,27.057142857142853,51.607142857142854,766.5,22,4
873,2024-12-06 22:43:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.02,0.1434,0.083,83.87,0.012400000000000001,0.095,89.43999,0.014100000000000001,52.5,27.1,54.0,26.9,50.0,27.1,55.5,27.1,50.25,27.1,52.0,27.0,797.0,49.0,27.1,723.0,Clouds,28.4,84,3020.3299899999997,0.1699,0.744,27.057142857142853,51.892857142857146,760.0,22,4
874,2024-12-06 22:48:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.03,0.1438,0.084,83.87,0.0126,0.095,89.45,0.014400000000000001,53.0,27.1,54.0,26.9,50.0,27.1,55.0,27.0,50.5,27.1,52.0,27.0,795.0,49.0,27.1,718.0,Clouds,28.46,84,3020.35,0.1708,0.745,27.04285714285714,51.92857142857143,756.5,22,4
875,2024-12-06 22:53:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.04,0.1406,0.084,83.87,0.012700000000000001,0.095,89.45,0.014,53.0,27.1,54.0,26.9,50.0,27.1,55.5,27.1,50.5,27.1,52.0,27.0,793.0,49.0,27.1,709.0,Clouds,28.46,84,3020.3599999999997,0.1673,0.739,27.057142857142853,52.0,751.0,22,4
876,2024-12-06 22:59:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.06,0.14100000000000001,0.084,83.87,0.012700000000000001,0.095,89.45,0.014100000000000001,53.0,27.1,54.25,26.9,50.0,27.1,55.5,27.1,50.5,27.1,52.0,27.0,800.0,49.5,27.1,700.0,Clouds,28.46,84,3020.3799999999997,0.1678,0.739,27.057142857142853,52.107142857142854,750.0,22,4
877,2024-12-06 23:04:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.07,0.14120000000000002,0.084,83.87,0.0129,0.095,89.45,0.014100000000000001,53.0,27.1,54.5,26.9,50.0,27.1,56.0,27.1,51.0,27.1,52.5,27.0,797.0,49.5,27.1,713.0,Clouds,28.46,84,3020.39,0.16820000000000002,0.738,27.057142857142853,52.357142857142854,755.0,23,4
878,2024-12-06 23:10:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.08,0.14120000000000002,0.084,83.87,0.0128,0.094,89.45,0.0142,53.5,27.1,54.5,26.95,50.5,27.1,56.0,27.1,51.0,27.2,52.5,27.0,770.0,49.5,27.1,699.0,Clouds,27.9,82,3020.3999999999996,0.16820000000000002,0.738,27.078571428571426,52.5,734.5,23,4
879,2024-12-06 23:15:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.09,0.14120000000000002,0.084,83.87,0.0125,0.094,89.45,0.0143,53.5,27.1,54.5,27.0,50.5,27.1,56.5,27.1,51.0,27.1,52.5,27.0,781.0,49.5,27.1,698.0,Clouds,27.9,82,3020.41,0.16800000000000004,0.737,27.071428571428573,52.57142857142857,739.5,23,4
880,2024-12-06 23:21:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.11,0.1416,0.084,83.88,0.0128,0.094,89.45,0.014400000000000001,53.5,27.1,55.0,27.0,50.5,27.1,56.5,27.1,51.0,27.1,52.5,27.0,788.0,50.0,27.1,699.0,Clouds,27.94,82,3020.44,0.1688,0.738,27.071428571428573,52.714285714285715,743.5,23,4
881,2024-12-06 23:27:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.12,0.14150000000000001,0.084,83.88,0.012700000000000001,0.095,89.45,0.0143,53.5,27.1,55.0,27.0,50.5,27.1,56.5,27.1,51.5,27.1,52.5,27.1,790.0,50.0,27.1,690.0,Clouds,27.94,82,3020.45,0.1685,0.74,27.085714285714285,52.785714285714285,740.0,23,4
882,2024-12-06 23:31:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.13,0.14250000000000002,0.083,83.88,0.012700000000000001,0.095,89.46,0.0143,53.5,27.1,55.0,27.0,50.5,27.1,56.5,27.1,51.5,27.1,52.5,27.0,780.0,50.0,27.1,710.0,Clouds,27.94,82,3020.4700000000003,0.1695,0.74,27.071428571428573,52.785714285714285,745.0,23,4
883,2024-12-06 23:38:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2847.15,0.1427,0.083,83.88,0.0126,0.095,89.46,0.014100000000000001,54.0,27.1,55.25,27.0,51.0,27.1,57.0,27.1,51.5,27.1,53.0,27.1,785.0,50.0,27.1,725.0,Clouds,27.9,82,3020.4900000000002,0.1694,0.741,27.085714285714285,53.107142857142854,755.0,23,4
884,2024-12-06 23:42:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.16,0.1427,0.083,83.88,0.012700000000000001,0.094,89.46,0.0143,54.0,27.1,55.5,27.0,51.0,27.1,57.0,27.1,51.5,27.2,53.0,27.1,782.0,50.0,27.1,703.0,Clouds,27.94,82,3020.5,0.1697,0.739,27.099999999999998,53.142857142857146,742.5,23,4
885,2024-12-06 23:49:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2847.17,0.1431,0.084,83.88,0.012400000000000001,0.095,89.46,0.0145,54.0,27.1,55.5,27.0,51.0,27.1,57.0,27.1,51.5,27.2,53.0,27.1,785.0,50.0,27.2,697.0,Clouds,27.94,82,3020.51,0.17,0.742,27.11428571428571,53.142857142857146,741.0,23,4
886,2024-12-06 23:53:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.19,0.1422,0.084,83.88,0.012700000000000001,0.094,89.46,0.0142,54.0,27.1,55.5,27.0,51.0,27.1,57.5,27.1,51.5,27.2,53.0,27.1,791.0,50.0,27.2,713.0,Clouds,27.94,82,3020.53,0.16909999999999997,0.74,27.11428571428571,53.214285714285715,752.0,23,4
887,2024-12-07 00:00:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.2,0.1427,0.083,83.88,0.012700000000000001,0.094,89.46,0.0142,54.0,27.1,55.75,27.0,51.0,27.1,57.5,27.1,52.0,27.2,53.0,27.0,784.0,50.0,27.2,687.0,Clouds,27.94,82,3020.54,0.16959999999999997,0.739,27.099999999999998,53.32142857142857,735.5,0,5
888,2024-12-07 00:04:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.21,0.1427,0.084,83.88,0.0128,0.095,89.46,0.014100000000000001,54.0,27.1,56.0,27.0,51.0,27.1,57.5,27.1,52.0,27.2,53.0,27.1,779.0,50.5,27.2,703.0,Clouds,27.94,82,3020.55,0.1696,0.74,27.11428571428571,53.42857142857143,741.0,0,5
889,2024-12-07 00:11:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.22,0.14300000000000002,0.083,83.89,0.012700000000000001,0.096,89.46,0.0143,54.5,27.2,56.0,27.0,51.5,27.2,58.0,27.1,52.0,27.2,53.0,27.1,775.0,50.5,27.2,692.0,Clouds,27.94,82,3020.5699999999997,0.17,0.741,27.14285714285714,53.642857142857146,733.5,0,5
890,2024-12-07 00:16:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.24,0.1433,0.083,83.89,0.0128,0.094,89.47,0.014100000000000001,54.5,27.1,56.0,27.0,51.5,27.2,58.0,27.1,52.0,27.2,53.0,27.1,770.0,50.5,27.2,694.0,Clouds,27.46,84,3020.5999999999995,0.17020000000000002,0.739,27.128571428571426,53.642857142857146,732.0,0,5
891,2024-12-07 00:21:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2847.25,0.14350000000000002,0.083,83.89,0.012700000000000001,0.095,89.47,0.014100000000000001,54.5,27.2,56.0,27.0,51.5,27.2,58.0,27.1,52.0,27.2,53.5,27.1,774.0,50.5,27.2,682.0,Clouds,27.46,84,3020.6099999999997,0.1703,0.741,27.14285714285714,53.714285714285715,728.0,0,5
892,2024-12-07 00:27:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2847.26,0.1438,0.083,83.89,0.0125,0.095,89.47,0.0143,54.5,27.1,56.0,27.0,51.5,27.2,58.5,27.1,52.5,27.2,53.5,27.1,772.0,50.5,27.2,708.0,Clouds,27.4,84,3020.62,0.17060000000000003,0.742,27.128571428571426,53.857142857142854,740.0,0,5
893,2024-12-07 00:32:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2847.28,0.1441,0.083,83.89,0.012700000000000001,0.095,89.47,0.0143,54.5,27.1,56.0,27.0,52.0,27.2,58.5,27.2,52.5,27.2,53.5,27.1,757.0,50.5,27.2,701.0,Clouds,27.46,84,3020.64,0.1711,0.743,27.14285714285714,53.92857142857143,729.0,0,5
894,2024-12-07 00:38:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.29,0.1446,0.084,83.89,0.0125,0.095,89.47,0.0142,55.0,27.2,56.25,27.0,52.0,27.2,58.5,27.1,52.5,27.2,53.5,27.1,792.0,51.0,27.2,707.0,Clouds,27.46,84,3020.6499999999996,0.1713,0.745,27.14285714285714,54.107142857142854,749.5,0,5
