,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
895,2024-12-07 00:43:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.3,0.1447,0.083,83.89,0.0126,0.096,89.47,0.0143,55.0,27.1,56.5,27.0,52.0,27.2,59.0,27.2,52.5,27.2,53.5,27.1,778.0,51.0,27.2,704.0,Clouds,27.46,84,3020.66,0.1716,0.745,27.14285714285714,54.214285714285715,741.0,0,5
896,2024-12-07 00:48:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2847.32,0.1453,0.084,83.89,0.0128,0.095,89.47,0.0143,55.0,27.2,56.5,27.0,52.0,27.2,59.0,27.2,52.75,27.2,54.0,27.1,775.0,51.0,27.2,686.0,Clouds,27.46,84,3020.68,0.17240000000000003,0.745,27.157142857142855,54.32142857142857,730.5,0,5
897,2024-12-07 00:54:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2847.33,0.1453,0.084,83.9,0.012700000000000001,0.096,89.48,0.0145,55.0,27.2,56.5,27.0,52.0,27.2,59.0,27.2,53.0,27.2,54.0,27.1,777.0,51.0,27.2,719.0,Clouds,27.46,84,3020.71,0.17250000000000001,0.748,27.157142857142855,54.357142857142854,748.0,0,5
898,2024-12-07 01:00:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2847.34,0.1456,0.084,83.9,0.012700000000000001,0.096,89.48,0.0145,55.5,27.2,56.75,27.05,52.5,27.2,59.5,27.2,53.0,27.2,54.0,27.1,771.0,51.0,27.2,682.0,Clouds,27.46,84,3020.7200000000003,0.1728,0.748,27.16428571428571,54.607142857142854,726.5,1,5
899,2024-12-07 01:05:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2847.36,0.14,0.084,83.9,0.012700000000000001,0.095,89.48,0.0145,55.5,27.2,57.0,27.1,52.5,27.2,59.5,27.2,53.0,27.2,54.0,27.1,756.0,51.5,27.2,684.0,Clouds,27.46,84,3020.7400000000002,0.16720000000000002,0.735,27.17142857142857,54.714285714285715,720.0,1,5
900,2024-12-07 01:11:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2847.37,0.1404,0.084,83.9,0.0129,0.095,89.48,0.014400000000000001,55.5,27.2,57.0,27.1,52.5,27.2,59.5,27.2,53.0,27.2,54.0,27.1,767.0,51.5,27.2,682.0,Clouds,27.46,84,3020.75,0.1677,0.736,27.17142857142857,54.714285714285715,724.5,1,5
901,2024-12-07 01:16:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2847.38,0.1405,0.084,83.9,0.0128,0.094,89.48,0.0143,55.5,27.2,57.0,27.1,52.5,27.2,59.5,27.2,53.0,27.2,54.0,27.1,773.0,51.5,27.2,666.0,Clouds,27.46,84,3020.76,0.16760000000000003,0.735,27.17142857142857,54.714285714285715,719.5,1,5
902,2024-12-07 01:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.4,0.1406,0.083,83.9,0.0128,0.094,89.48,0.014400000000000001,55.5,27.2,57.0,27.1,52.5,27.2,59.5,27.2,53.0,27.2,54.0,27.1,764.0,51.5,27.2,655.0,Clouds,27.46,84,3020.78,0.1678,0.735,27.17142857142857,54.714285714285715,709.5,1,5
903,2024-12-07 01:28:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.41,0.1411,0.084,83.9,0.012700000000000001,0.095,89.48,0.014400000000000001,55.5,27.2,57.0,27.05,53.0,27.2,60.0,27.2,53.5,27.2,54.0,27.2,776.0,51.5,27.2,662.0,Clouds,27.46,84,3020.79,0.1682,0.737,27.178571428571423,54.92857142857143,719.0,1,5
904,2024-12-07 01:32:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.42,0.14120000000000002,0.084,83.9,0.0128,0.095,89.48,0.0143,55.5,27.2,57.0,27.0,53.0,27.2,60.0,27.2,53.5,27.2,54.5,27.1,746.0,51.5,27.2,668.0,Clouds,27.46,84,3020.8,0.16830000000000003,0.738,27.157142857142855,55.0,707.0,1,5
905,2024-12-07 01:39:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.43,0.14120000000000002,0.084,83.9,0.012700000000000001,0.095,89.49,0.0143,56.0,27.2,57.0,27.05,53.0,27.2,60.0,27.2,53.5,27.2,54.5,27.1,746.0,52.0,27.2,663.0,Clouds,27.46,84,3020.8199999999997,0.16820000000000002,0.738,27.16428571428571,55.142857142857146,704.5,1,5
906,2024-12-07 01:43:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.45,0.14120000000000002,0.084,83.91,0.012700000000000001,0.094,89.49,0.014400000000000001,56.0,27.2,57.0,27.1,53.0,27.2,60.0,27.2,53.5,27.2,54.5,27.1,752.0,52.0,27.2,660.0,Clouds,27.46,84,3020.8499999999995,0.1683,0.737,27.17142857142857,55.142857142857146,706.0,1,5
907,2024-12-07 01:50:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.46,0.1414,0.084,83.91,0.012700000000000001,0.094,89.49,0.0145,56.0,27.2,57.0,27.1,53.0,27.2,60.5,27.2,53.5,27.2,54.5,27.1,759.0,52.0,27.2,666.0,Clouds,27.46,84,3020.8599999999997,0.1686,0.737,27.17142857142857,55.214285714285715,712.5,1,5
908,2024-12-07 01:54:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.47,0.14150000000000001,0.083,83.91,0.012700000000000001,0.094,89.49,0.0143,56.0,27.2,57.0,27.1,53.0,27.2,60.5,27.2,53.5,27.2,54.5,27.1,756.0,52.0,27.2,670.0,Clouds,27.46,84,3020.8699999999994,0.1685,0.736,27.17142857142857,55.214285714285715,713.0,1,5
909,2024-12-07 02:01:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.49,0.1416,0.084,83.91,0.0125,0.094,89.49,0.014100000000000001,56.0,27.1,57.0,27.1,53.5,27.2,60.5,27.2,54.0,27.2,54.5,27.1,759.0,52.0,27.2,666.0,Clouds,27.46,84,3020.8899999999994,0.16820000000000002,0.737,27.157142857142855,55.357142857142854,712.5,2,5
910,2024-12-07 02:05:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.5,0.14150000000000001,0.084,83.91,0.0125,0.095,89.49,0.0142,56.5,27.2,57.0,27.1,53.5,27.2,60.5,27.2,54.0,27.2,54.5,27.1,753.0,52.0,27.2,668.0,Clouds,27.46,84,3020.8999999999996,0.16820000000000002,0.738,27.17142857142857,55.42857142857143,710.5,2,5
911,2024-12-07 02:11:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.51,0.1414,0.084,83.91,0.012700000000000001,0.095,89.49,0.014100000000000001,56.5,27.2,57.0,27.1,53.5,27.2,60.5,27.2,54.0,27.2,54.5,27.2,756.0,52.5,27.2,651.0,Clouds,27.46,84,3020.91,0.1682,0.738,27.185714285714283,55.5,703.5,2,5
912,2024-12-07 02:17:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.53,0.14150000000000001,0.085,83.91,0.012700000000000001,0.095,89.5,0.0143,56.5,27.2,57.0,27.1,53.5,27.2,61.0,27.2,54.0,27.2,55.0,27.1,740.0,52.5,27.2,672.0,Clouds,27.46,84,3020.94,0.1685,0.738,27.17142857142857,55.642857142857146,706.0,2,5
913,2024-12-07 02:22:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.54,0.14170000000000002,0.083,83.91,0.012700000000000001,0.094,89.5,0.0143,56.5,27.2,57.0,27.1,53.5,27.2,61.0,27.2,54.0,27.2,55.0,27.1,716.0,52.5,27.2,665.0,Clouds,27.46,84,3020.95,0.16870000000000002,0.735,27.17142857142857,55.642857142857146,690.5,2,5
914,2024-12-07 02:28:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.55,0.14150000000000001,0.084,83.92,0.012700000000000001,0.095,89.5,0.014100000000000001,57.0,27.1,57.25,27.1,53.5,27.2,61.0,27.2,54.0,27.2,55.0,27.1,736.0,52.5,27.2,642.0,Clouds,27.46,84,3020.9700000000003,0.1683,0.737,27.157142857142855,55.75,689.0,2,5
915,2024-12-07 02:33:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.56,0.14170000000000002,0.084,83.92,0.0128,0.094,89.5,0.0142,57.0,27.2,57.5,27.1,54.0,27.2,61.0,27.2,54.0,27.2,55.0,27.1,732.0,52.5,27.2,652.0,Clouds,27.46,84,3020.98,0.16870000000000002,0.737,27.17142857142857,55.857142857142854,692.0,2,5
916,2024-12-07 02:39:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.58,0.14200000000000002,0.084,83.92,0.0128,0.095,89.5,0.0143,57.0,27.2,57.5,27.1,54.0,27.2,61.5,27.2,54.5,27.2,55.0,27.1,741.0,53.0,27.2,653.0,Clouds,27.46,84,3021.0,0.16910000000000003,0.738,27.17142857142857,56.07142857142857,697.0,2,5
917,2024-12-07 02:44:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.59,0.1423,0.085,83.92,0.0129,0.095,89.5,0.0142,57.0,27.1,57.5,27.1,54.0,27.2,61.5,27.2,54.5,27.2,55.0,27.2,749.0,53.0,27.2,649.0,Clouds,27.46,84,3021.01,0.1694,0.739,27.17142857142857,56.07142857142857,699.0,2,5
918,2024-12-07 02:50:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2847.6,0.1418,0.084,83.92,0.0128,0.095,89.5,0.014400000000000001,57.0,27.2,57.5,27.1,54.0,27.2,61.5,27.2,54.5,27.2,55.5,27.1,746.0,53.0,27.2,626.0,Clouds,27.46,84,3021.02,0.169,0.736,27.17142857142857,56.142857142857146,686.0,2,5
919,2024-12-07 02:55:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.62,0.1418,0.085,83.92,0.0129,0.095,89.5,0.014100000000000001,57.5,27.1,57.5,27.1,54.5,27.2,61.5,27.2,54.5,27.2,55.5,27.1,716.0,53.0,27.2,653.0,Clouds,27.46,84,3021.04,0.1688,0.738,27.157142857142855,56.285714285714285,684.5,2,5
920,2024-12-07 03:01:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2847.63,0.1419,0.084,83.92,0.0129,0.095,89.50999,0.014100000000000001,57.5,27.1,58.0,27.1,54.5,27.2,61.5,27.2,54.5,27.2,55.5,27.1,713.0,53.5,27.2,648.0,Clouds,27.46,84,3021.05999,0.1689,0.737,27.157142857142855,56.42857142857143,680.5,3,5
921,2024-12-07 03:07:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.64,0.1422,0.084,83.92,0.0126,0.095,89.50999,0.0142,57.5,27.1,58.0,27.1,54.5,27.2,62.0,27.1,54.5,27.2,55.5,27.1,728.0,53.5,27.2,632.0,Clouds,27.46,84,3021.06999,0.16899999999999998,0.738,27.14285714285714,56.5,680.0,3,5
922,2024-12-07 03:12:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.66,0.1421,0.083,83.92,0.012400000000000001,0.094,89.50999,0.0145,57.5,27.1,58.0,27.1,54.5,27.2,62.0,27.2,55.0,27.2,55.5,27.1,715.0,53.5,27.2,616.0,Clouds,27.46,84,3021.08999,0.169,0.736,27.157142857142855,56.57142857142857,665.5,3,5
923,2024-12-07 03:18:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.67,0.14200000000000002,0.084,83.93,0.0128,0.095,89.50999,0.0143,58.0,27.1,58.0,27.05,54.5,27.2,62.0,27.2,55.0,27.2,56.0,27.1,728.0,53.5,27.2,653.0,Clouds,27.46,84,3021.10999,0.16910000000000003,0.739,27.15,56.714285714285715,690.5,3,5
924,2024-12-07 03:23:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2847.68,0.1423,0.084,83.93,0.012700000000000001,0.095,89.50999,0.014100000000000001,58.0,27.1,58.0,27.0,55.0,27.2,62.0,27.2,55.0,27.2,56.0,27.1,728.0,53.5,27.2,641.0,Clouds,27.46,84,3021.1199899999997,0.1691,0.738,27.14285714285714,56.785714285714285,684.5,3,5
925,2024-12-07 03:29:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.69,0.1427,0.084,83.93,0.0128,0.096,89.50999,0.014100000000000001,58.0,27.1,58.0,27.0,55.0,27.2,62.0,27.1,55.0,27.2,56.0,27.1,730.0,54.0,27.2,626.0,Clouds,27.46,84,3021.12999,0.1696,0.74,27.128571428571426,56.857142857142854,678.0,3,5
926,2024-12-07 03:34:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.71,0.1427,0.084,83.93,0.0126,0.094,89.50999,0.0143,58.0,27.1,58.0,27.0,55.0,27.1,62.5,27.1,55.5,27.2,56.0,27.1,725.0,54.0,27.2,633.0,Clouds,27.46,84,3021.14999,0.1696,0.739,27.11428571428571,57.0,679.0,3,5
927,2024-12-07 03:40:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.72,0.1427,0.084,83.93,0.012700000000000001,0.095,89.50999,0.0142,58.0,27.1,58.0,27.0,55.0,27.1,62.5,27.1,55.5,27.2,56.0,27.1,717.0,54.0,27.2,640.0,Clouds,27.46,84,3021.1599899999997,0.16959999999999997,0.74,27.11428571428571,57.0,678.5,3,5
928,2024-12-07 03:44:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.73,0.1426,0.084,83.93,0.0128,0.095,89.52,0.0145,58.0,27.1,58.0,27.0,55.0,27.1,62.5,27.1,55.5,27.2,56.0,27.1,713.0,54.0,27.2,634.0,Clouds,27.46,84,3021.18,0.16990000000000002,0.74,27.11428571428571,57.0,673.5,3,5
929,2024-12-07 03:51:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.75,0.1427,0.084,83.93,0.0123,0.095,89.52,0.0142,58.5,27.1,58.0,27.0,55.5,27.2,62.5,27.1,55.5,27.2,56.0,27.1,714.0,54.0,27.2,651.0,Clouds,27.46,84,3021.2,0.1692,0.74,27.128571428571426,57.142857142857146,682.5,3,5
930,2024-12-07 03:55:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.76,0.1429,0.084,83.93,0.0126,0.095,89.52,0.0143,58.5,27.1,58.0,27.0,55.5,27.1,62.5,27.1,55.5,27.2,56.5,27.1,722.0,54.0,27.2,614.0,Clouds,27.4,84,3021.21,0.1698,0.741,27.11428571428571,57.214285714285715,668.0,3,5
931,2024-12-07 04:02:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.77,0.1429,0.084,83.93999,0.012700000000000001,0.095,89.52,0.0143,58.5,27.1,58.5,27.0,55.5,27.1,62.5,27.1,55.75,27.2,56.5,27.1,735.0,54.5,27.2,622.0,Clouds,27.46,84,3021.22999,0.1699,0.741,27.11428571428571,57.392857142857146,678.5,4,5
932,2024-12-07 04:07:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.79,0.14300000000000002,0.084,83.93999,0.0125,0.095,89.52,0.0143,58.5,27.1,58.5,27.0,55.5,27.1,63.0,27.1,56.0,27.2,56.5,27.1,727.0,54.5,27.2,624.0,Clouds,27.46,84,3021.24999,0.16980000000000003,0.741,27.11428571428571,57.5,675.5,4,5
933,2024-12-07 04:12:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.8,0.1432,0.084,83.93999,0.0125,0.095,89.52,0.0142,58.5,27.1,58.5,27.0,55.5,27.1,62.5,27.1,56.0,27.2,56.5,27.1,719.0,54.5,27.2,650.0,Clouds,26.97,86,3021.25999,0.1699,0.741,27.11428571428571,57.42857142857143,684.5,4,5
934,2024-12-07 04:18:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.81,0.1431,0.084,83.93999,0.0129,0.095,89.52,0.0142,58.5,27.1,58.75,27.0,56.0,27.1,63.0,27.1,56.0,27.2,56.5,27.1,711.0,54.5,27.2,618.0,Clouds,26.97,86,3021.26999,0.1702,0.74,27.11428571428571,57.607142857142854,664.5,4,5
935,2024-12-07 04:24:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.83,0.1428,0.083,83.93999,0.0125,0.095,89.53,0.014,59.0,27.1,59.0,27.0,56.0,27.1,63.0,27.1,56.0,27.2,56.5,27.1,719.0,54.5,27.2,628.0,Clouds,26.97,86,3021.29999,0.16930000000000003,0.74,27.11428571428571,57.714285714285715,673.5,4,5
936,2024-12-07 04:29:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.84,0.1433,0.084,83.93999,0.0126,0.095,89.53,0.0142,59.0,27.1,59.0,27.0,56.0,27.1,63.0,27.1,56.0,27.2,57.0,27.1,713.0,55.0,27.2,608.0,Clouds,26.97,86,3021.30999,0.1701,0.741,27.11428571428571,57.857142857142854,660.5,4,5
937,2024-12-07 04:34:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2847.85,0.1429,0.084,83.93999,0.012700000000000001,0.095,89.53,0.0143,59.0,27.1,59.0,27.0,56.0,27.1,63.0,27.1,56.5,27.2,57.0,27.1,702.0,55.0,27.2,620.0,Clouds,26.97,86,3021.31999,0.1699,0.741,27.11428571428571,57.92857142857143,661.0,4,5
938,2024-12-07 04:40:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.86,0.1428,0.083,83.93999,0.0128,0.094,89.53,0.0143,59.0,27.1,59.0,27.0,56.0,27.1,63.0,27.1,56.5,27.2,57.0,27.1,718.0,55.0,27.2,634.0,Clouds,26.97,86,3021.32999,0.16990000000000002,0.737,27.11428571428571,57.92857142857143,676.0,4,5
939,2024-12-07 04:45:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.88,0.1428,0.084,83.93999,0.0128,0.094,89.53,0.014100000000000001,59.0,27.1,59.0,27.0,56.0,27.1,63.0,27.1,56.5,27.1,57.0,27.1,691.0,55.0,27.1,623.0,Clouds,26.97,86,3021.34999,0.16970000000000002,0.738,27.085714285714285,57.92857142857143,657.0,4,5
940,2024-12-07 04:51:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.89,0.1426,0.083,83.95,0.012700000000000001,0.094,89.53,0.0143,59.5,27.1,59.166666666666664,27.0,56.5,27.1,63.5,27.1,56.5,27.1,57.0,27.1,705.0,55.5,27.2,609.0,Clouds,26.97,86,3021.37,0.1696,0.738,27.099999999999998,58.238095238095234,657.0,4,5
941,2024-12-07 04:57:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.9,0.1423,0.083,83.95,0.012700000000000001,0.094,89.53,0.0142,59.5,27.1,59.333333333333336,27.0,56.5,27.1,63.5,27.1,56.5,27.1,57.0,27.1,722.0,55.5,27.2,605.0,Clouds,26.97,86,3021.38,0.1692,0.737,27.099999999999998,58.261904761904766,663.5,4,5
942,2024-12-07 05:01:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.92,0.14250000000000002,0.084,83.95,0.0129,0.094,89.53,0.0143,59.5,27.1,59.5,27.0,56.5,27.1,63.5,27.1,57.0,27.1,57.5,27.1,703.0,55.5,27.2,619.0,Clouds,26.97,86,3021.4,0.16970000000000002,0.738,27.099999999999998,58.42857142857143,661.0,5,5
943,2024-12-07 05:08:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.93,0.1424,0.084,83.95,0.0125,0.095,89.54,0.0143,59.5,27.1,59.5,27.0,56.5,27.1,63.5,27.1,57.0,27.2,57.5,27.1,702.0,55.5,27.1,601.0,Clouds,26.97,84,3021.4199999999996,0.16920000000000002,0.739,27.099999999999998,58.42857142857143,651.5,5,5
944,2024-12-07 05:13:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2847.94,0.1426,0.083,83.95,0.012700000000000001,0.095,89.54,0.0143,59.5,27.1,59.5,27.0,56.5,27.1,63.5,27.1,57.0,27.2,57.5,27.1,680.0,55.5,27.1,599.0,Clouds,26.97,84,3021.43,0.1696,0.739,27.099999999999998,58.42857142857143,639.5,5,5
945,2024-12-07 05:19:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.96,0.1424,0.083,83.95,0.012700000000000001,0.095,89.54,0.014100000000000001,60.0,27.1,59.5,27.0,57.0,27.1,63.5,27.1,57.0,27.2,57.5,27.1,695.0,56.0,27.2,610.0,Clouds,26.97,84,3021.45,0.1692,0.738,27.11428571428571,58.642857142857146,652.5,5,5
946,2024-12-07 05:24:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.97,0.1423,0.084,83.95,0.0129,0.095,89.54,0.0143,60.0,27.1,59.5,27.0,57.0,27.1,63.5,27.1,57.25,27.15,57.5,27.1,696.0,56.0,27.1,593.0,Clouds,26.91,84,3021.4599999999996,0.1695,0.739,27.092857142857145,58.67857142857143,644.5,5,5
947,2024-12-07 05:30:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2847.98,0.1423,0.084,83.95,0.012700000000000001,0.095,89.54,0.0142,60.0,27.1,59.5,27.0,57.0,27.1,63.5,27.1,57.5,27.1,58.0,27.1,681.0,56.0,27.1,582.0,Clouds,26.91,84,3021.47,0.1692,0.739,27.085714285714285,58.785714285714285,631.5,5,5
948,2024-12-07 05:34:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2848.0,0.14200000000000002,0.083,83.95,0.0128,0.095,89.54,0.0145,60.0,27.1,59.5,27.0,57.0,27.1,64.0,27.1,57.5,27.1,58.0,27.1,702.0,56.0,27.1,586.0,Clouds,26.97,84,3021.49,0.16930000000000003,0.737,27.085714285714285,58.857142857142854,644.0,5,5
949,2024-12-07 05:41:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.01,0.14200000000000002,0.084,83.96,0.0128,0.095,89.54,0.0143,60.5,27.1,59.75,27.0,57.0,27.1,64.0,27.1,57.5,27.1,58.0,27.1,679.0,56.0,27.1,594.0,Clouds,26.97,84,3021.51,0.16910000000000003,0.737,27.085714285714285,58.964285714285715,636.5,5,5
950,2024-12-07 05:45:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2848.02,0.1419,0.084,83.96,0.0128,0.095,89.54,0.0142,60.5,27.1,60.0,27.0,57.5,27.1,64.0,27.1,57.5,27.1,58.0,27.0,702.0,56.5,27.1,572.0,Clouds,26.97,84,3021.52,0.1689,0.738,27.071428571428573,59.142857142857146,637.0,5,5
951,2024-12-07 05:52:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2848.03,0.14200000000000002,0.084,83.96,0.0126,0.095,89.55,0.0142,60.5,27.1,60.0,27.0,57.5,27.1,64.0,27.1,57.5,27.1,58.0,27.0,692.0,56.5,27.1,610.0,Clouds,26.97,84,3021.5400000000004,0.1688,0.738,27.071428571428573,59.142857142857146,651.0,5,5
952,2024-12-07 05:57:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.05,0.14150000000000001,0.084,83.96,0.0125,0.094,89.55,0.0143,60.5,27.0,60.0,27.0,57.5,27.1,64.0,27.1,57.5,27.1,58.0,27.1,683.0,56.5,27.1,602.0,Clouds,26.97,84,3021.5600000000004,0.16830000000000003,0.736,27.071428571428566,59.142857142857146,642.5,5,5
953,2024-12-07 06:02:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.06,0.14120000000000002,0.084,83.96,0.012700000000000001,0.094,89.55,0.0143,60.5,27.1,60.0,27.0,57.5,27.1,64.0,27.0,58.0,27.1,58.0,27.1,684.0,56.5,27.1,592.0,Clouds,26.97,84,3021.57,0.16820000000000002,0.736,27.071428571428573,59.214285714285715,638.0,6,5
954,2024-12-07 06:08:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.07,0.1411,0.084,83.96,0.013000000000000001,0.095,89.55,0.014100000000000001,60.5,27.1,60.0,26.95,57.5,27.1,64.5,27.0,58.0,27.2,58.0,27.1,693.0,56.5,27.1,592.0,Clouds,26.46,89,3021.5800000000004,0.16820000000000002,0.737,27.078571428571426,59.285714285714285,642.5,6,5
955,2024-12-07 06:13:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.09,0.1409,0.084,83.96,0.012700000000000001,0.094,89.55,0.0143,60.5,27.0,60.0,26.9,57.5,27.1,64.5,27.0,58.0,27.1,58.5,27.1,688.0,56.5,27.1,591.0,Clouds,26.97,84,3021.6000000000004,0.1679,0.736,27.04285714285714,59.357142857142854,639.5,6,5
956,2024-12-07 06:19:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.1,0.1408,0.085,83.96,0.012700000000000001,0.095,89.55,0.014400000000000001,61.0,27.0,60.25,26.95,58.0,27.1,64.0,27.1,58.0,27.1,58.5,27.1,675.0,56.5,27.1,588.0,Clouds,26.46,89,3021.61,0.1679,0.738,27.064285714285713,59.464285714285715,631.5,6,5
957,2024-12-07 06:24:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2848.11,0.1408,0.083,83.97,0.0128,0.094,89.55,0.0142,61.0,27.1,60.5,27.0,58.0,27.1,64.0,27.1,58.0,27.1,58.5,27.1,679.0,57.0,27.1,612.0,Clouds,26.46,89,3021.63,0.1678,0.735,27.085714285714285,59.57142857142857,645.5,6,5
958,2024-12-07 06:30:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2848.13,0.1409,0.084,83.97,0.0128,0.094,89.56,0.0143,61.0,27.1,60.5,27.0,58.0,27.0,64.5,27.0,58.5,27.1,58.5,27.0,673.0,57.0,27.1,592.0,Clouds,26.46,89,3021.66,0.168,0.737,27.04285714285714,59.714285714285715,632.5,6,5
959,2024-12-07 06:35:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2848.14,0.1404,0.084,83.97,0.012700000000000001,0.095,89.56,0.0143,61.0,27.0,60.5,27.0,58.0,27.1,64.5,27.0,58.5,27.1,58.5,27.1,661.0,57.0,27.1,588.0,Clouds,26.46,89,3021.6699999999996,0.1674,0.738,27.057142857142853,59.714285714285715,624.5,6,5
960,2024-12-07 06:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.15,0.1447,0.083,83.97,0.012700000000000001,0.096,89.56,0.0145,61.0,27.0,61.0,27.0,58.0,27.1,64.5,27.1,58.5,27.1,58.5,27.0,664.0,57.0,27.1,606.0,Clouds,26.46,89,3021.68,0.1719,0.747,27.057142857142853,59.785714285714285,635.0,6,5
961,2024-12-07 06:47:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.16,0.14450000000000002,0.084,83.97,0.0126,0.095,89.56,0.0143,61.5,27.1,61.0,27.0,58.0,27.1,65.0,27.0,58.5,27.1,58.5,27.0,669.0,57.0,27.1,584.0,Clouds,26.46,89,3021.6899999999996,0.17140000000000002,0.746,27.057142857142857,59.92857142857143,626.5,6,5
962,2024-12-07 06:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.18,0.1446,0.083,83.97,0.012700000000000001,0.095,89.56,0.014100000000000001,61.5,27.0,61.0,27.0,58.5,27.1,64.5,27.0,58.5,27.1,59.0,27.0,678.0,57.0,27.1,566.0,Clouds,26.46,89,3021.7099999999996,0.1714,0.745,27.04285714285714,60.0,622.0,6,5
963,2024-12-07 06:58:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.19,0.14450000000000002,0.083,83.97,0.012700000000000001,0.096,89.56,0.0143,61.5,27.0,61.25,26.95,58.5,27.1,64.5,27.0,58.5,27.1,59.0,27.0,666.0,57.5,27.1,554.0,Clouds,26.46,89,3021.72,0.1715,0.745,27.035714285714285,60.107142857142854,610.0,6,5
964,2024-12-07 07:02:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.2,0.1439,0.084,83.97,0.012700000000000001,0.095,89.56,0.0142,61.5,27.0,61.5,26.9,58.5,27.1,64.5,27.0,59.0,27.1,59.0,27.0,660.0,57.5,27.1,588.0,Clouds,26.46,89,3021.7299999999996,0.17079999999999998,0.744,27.02857142857143,60.214285714285715,624.0,7,5
965,2024-12-07 07:09:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.22,0.1437,0.084,83.97,0.0126,0.095,89.56,0.0145,61.5,27.0,61.5,26.9,58.5,27.1,65.0,27.0,59.0,27.1,59.0,27.0,674.0,57.5,27.1,587.0,Clouds,26.46,89,3021.7499999999995,0.1708,0.745,27.02857142857143,60.285714285714285,630.5,7,5
966,2024-12-07 07:13:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.23,0.1431,0.084,83.98,0.0129,0.095,89.57,0.0143,61.5,27.0,61.5,26.9,58.5,27.1,65.0,27.0,59.0,27.1,59.0,27.0,661.0,57.5,27.1,564.0,Clouds,26.46,89,3021.78,0.1703,0.743,27.02857142857143,60.285714285714285,612.5,7,5
967,2024-12-07 07:20:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.24,0.14350000000000002,0.084,83.98,0.012700000000000001,0.095,89.57,0.0143,61.5,27.0,61.75,26.9,58.5,27.0,65.0,27.0,59.0,27.1,59.0,27.0,680.0,57.5,27.1,589.0,Clouds,26.46,89,3021.79,0.1705,0.746,27.014285714285712,60.32142857142857,634.5,7,5
968,2024-12-07 07:24:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.26,0.1431,0.084,83.98,0.012700000000000001,0.095,89.57,0.0143,62.0,27.0,62.0,26.9,59.0,27.0,65.0,27.0,59.0,27.1,59.0,27.0,663.0,58.0,27.1,560.0,Clouds,26.46,89,3021.8100000000004,0.1701,0.746,27.014285714285712,60.57142857142857,611.5,7,5
969,2024-12-07 07:31:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.27,0.14300000000000002,0.084,83.98,0.0125,0.095,89.57,0.0143,62.0,27.0,61.75,26.9,59.0,27.0,65.0,27.0,59.5,27.1,59.5,27.0,662.0,58.0,27.1,565.0,Clouds,26.4,89,3021.82,0.16980000000000003,0.746,27.014285714285712,60.67857142857143,613.5,7,5
970,2024-12-07 07:35:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.28,0.1428,0.084,83.98,0.012700000000000001,0.095,89.57,0.014400000000000001,62.0,27.0,61.5,26.9,59.0,27.1,65.5,27.0,59.5,27.1,59.5,27.0,670.0,58.0,27.1,573.0,Clouds,26.46,89,3021.8300000000004,0.1699,0.746,27.02857142857143,60.714285714285715,621.5,7,5
971,2024-12-07 07:41:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.3,0.1429,0.084,83.98,0.012700000000000001,0.095,89.57,0.0143,62.0,27.0,61.5,26.9,59.0,27.0,65.5,27.0,59.5,27.1,59.5,27.0,660.0,58.0,27.1,564.0,Clouds,26.4,89,3021.8500000000004,0.1699,0.746,27.014285714285712,60.714285714285715,612.0,7,5
972,2024-12-07 07:47:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.31,0.1431,0.084,83.98,0.0129,0.095,89.57,0.014100000000000001,62.0,27.0,61.75,26.95,59.0,27.0,65.5,27.0,59.5,27.1,59.5,27.0,638.0,58.0,27.1,553.0,Clouds,26.46,89,3021.86,0.1701,0.747,27.021428571428572,60.75,595.5,7,5
973,2024-12-07 07:52:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.32,0.1431,0.084,83.98,0.012700000000000001,0.095,89.57999,0.0143,62.5,27.0,62.0,27.0,59.5,27.1,65.5,27.0,60.0,27.1,59.5,27.0,665.0,58.5,27.1,566.0,Clouds,26.46,89,3021.8799900000004,0.1701,0.747,27.04285714285714,61.07142857142857,615.5,7,5
974,2024-12-07 07:58:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.34,0.1421,0.085,83.99,0.0128,0.095,89.57999,0.014100000000000001,62.5,27.0,62.0,26.95,59.5,27.0,65.5,27.0,60.0,27.1,59.5,27.0,649.0,58.5,27.1,584.0,Clouds,26.46,89,3021.90999,0.169,0.746,27.021428571428572,61.07142857142857,616.5,7,5
975,2024-12-07 08:04:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.35,0.1427,0.084,83.99,0.012700000000000001,0.095,89.57999,0.0143,62.5,27.0,62.0,26.9,59.5,27.0,65.5,27.0,60.0,27.1,60.0,27.0,650.0,58.5,27.1,565.0,Clouds,26.46,89,3021.91999,0.1697,0.747,27.014285714285712,61.142857142857146,607.5,8,5
976,2024-12-07 08:09:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.36,0.14170000000000002,0.083,83.99,0.012700000000000001,0.095,89.57999,0.0143,62.5,27.0,62.0,26.9,59.5,27.0,65.5,27.0,60.0,27.1,60.0,27.0,663.0,58.5,27.1,559.0,Clouds,26.46,89,3021.92999,0.16870000000000002,0.742,27.014285714285712,61.142857142857146,611.0,8,5
977,2024-12-07 08:14:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.37,0.14170000000000002,0.083,83.99,0.0128,0.095,89.57999,0.0143,62.5,27.0,62.0,26.9,59.5,27.0,66.0,27.0,60.0,27.1,60.0,27.0,658.0,58.5,27.1,563.0,Clouds,27.4,84,3021.93999,0.16880000000000003,0.743,27.014285714285712,61.214285714285715,610.5,8,5
978,2024-12-07 08:20:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.39,0.1419,0.083,83.99,0.012700000000000001,0.095,89.57999,0.0143,63.0,27.0,62.25,26.9,60.0,27.0,66.0,27.0,60.0,27.1,60.0,27.0,655.0,58.5,27.1,555.0,Clouds,27.46,84,3021.95999,0.1689,0.742,27.014285714285712,61.392857142857146,605.0,8,5
979,2024-12-07 08:26:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.4,0.1416,0.084,83.99,0.012700000000000001,0.095,89.57999,0.0143,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,60.0,27.0,60.0,27.0,645.0,59.0,27.1,559.0,Clouds,27.46,84,3021.96999,0.1686,0.744,27.0,61.5,602.0,8,5
980,2024-12-07 08:31:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.41,0.1414,0.084,83.99,0.0129,0.095,89.57999,0.0143,63.0,27.0,62.25,26.9,60.0,27.0,66.0,27.0,60.5,27.1,60.0,27.0,654.0,59.0,27.1,553.0,Clouds,27.46,84,3021.97999,0.1686,0.743,27.014285714285712,61.535714285714285,603.5,8,5
981,2024-12-07 08:36:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.43,0.1424,0.084,83.99,0.0129,0.095,89.59,0.014400000000000001,63.0,27.0,62.0,26.9,60.0,27.1,66.0,27.0,60.5,27.1,60.0,27.0,666.0,59.0,27.1,575.0,Clouds,27.46,84,3022.0099999999998,0.1697,0.746,27.02857142857143,61.5,620.5,8,5
982,2024-12-07 08:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2848.44,0.1426,0.083,83.99,0.012700000000000001,0.095,89.59,0.0143,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,60.5,27.1,60.0,27.0,663.0,59.0,27.1,568.0,Clouds,27.4,84,3022.02,0.1696,0.747,27.014285714285712,61.57142857142857,615.5,8,5
983,2024-12-07 08:48:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.45,0.1423,0.084,84.0,0.0126,0.095,89.59,0.0142,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,60.5,27.1,60.0,27.0,651.0,59.0,27.1,530.0,Clouds,27.46,84,3022.04,0.1691,0.745,27.014285714285712,61.57142857142857,590.5,8,5
984,2024-12-07 08:52:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.47,0.1422,0.084,84.0,0.0129,0.095,89.59,0.0143,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,60.5,27.0,60.0,27.0,651.0,59.0,27.1,555.0,Clouds,27.38,84,3022.06,0.1694,0.745,27.0,61.57142857142857,603.0,8,5
985,2024-12-07 08:59:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.48,0.1422,0.084,84.0,0.012700000000000001,0.095,89.59,0.0143,63.0,27.0,62.5,26.9,60.0,27.1,66.0,27.0,60.5,27.1,60.0,27.0,641.0,59.0,27.1,549.0,Clouds,27.46,84,3022.07,0.1692,0.745,27.02857142857143,61.57142857142857,595.0,8,5
986,2024-12-07 09:03:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.49,0.1419,0.084,84.0,0.0129,0.095,89.59,0.0143,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,61.0,27.1,60.0,27.0,649.0,59.0,27.1,541.0,Clouds,27.46,84,3022.08,0.1691,0.745,27.014285714285712,61.642857142857146,595.0,9,5
987,2024-12-07 09:10:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.5,0.1419,0.084,84.0,0.012700000000000001,0.095,89.59,0.0145,63.0,27.0,62.5,26.9,60.0,27.0,66.0,27.0,61.0,27.0,60.0,27.0,649.0,59.0,27.1,542.0,Clouds,27.46,84,3022.09,0.1691,0.745,27.0,61.642857142857146,595.5,9,5
988,2024-12-07 09:15:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.52,0.1419,0.083,84.0,0.0129,0.095,89.59,0.0142,63.5,27.0,62.5,26.9,60.0,27.0,66.0,27.0,61.0,27.05,60.0,27.0,646.0,59.5,27.1,522.0,Clouds,29.98,66,3022.11,0.16899999999999998,0.743,27.00714285714286,61.785714285714285,584.0,9,5
989,2024-12-07 09:21:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.53,0.1419,0.084,84.0,0.012700000000000001,0.094,89.6,0.0145,63.5,27.0,62.75,26.9,60.5,27.0,66.0,27.0,61.0,27.1,60.0,27.0,638.0,59.5,27.1,560.0,Clouds,29.98,66,3022.13,0.1691,0.744,27.014285714285712,61.892857142857146,599.0,9,5
990,2024-12-07 09:26:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.54,0.14250000000000002,0.083,84.0,0.0125,0.095,89.6,0.0143,63.5,27.0,63.0,26.9,60.5,27.0,66.0,27.0,61.0,27.1,60.0,27.0,641.0,59.5,27.0,544.0,Clouds,29.46,73,3022.14,0.16930000000000003,0.746,27.0,61.92857142857143,592.5,9,5
991,2024-12-07 09:31:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.56,0.1427,0.084,84.00999,0.0128,0.095,89.6,0.0143,63.5,27.0,63.0,26.9,60.5,27.1,66.0,27.0,61.0,27.1,60.0,27.0,648.0,59.5,27.1,524.0,Clouds,29.41,73,3022.16999,0.1698,0.747,27.02857142857143,61.92857142857143,586.0,9,5
992,2024-12-07 09:37:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.57,0.1419,0.084,84.00999,0.0128,0.095,89.6,0.0143,63.5,27.0,63.0,26.9,60.5,27.1,66.0,27.0,61.0,27.1,60.0,27.0,626.0,59.5,27.1,536.0,Clouds,29.4,73,3022.17999,0.169,0.747,27.02857142857143,61.92857142857143,581.0,9,5
993,2024-12-07 09:42:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2848.58,0.14200000000000002,0.083,84.00999,0.0128,0.095,89.6,0.0143,63.5,27.0,63.0,26.9,60.5,27.1,66.0,27.0,61.0,27.1,60.0,27.0,651.0,59.5,27.1,537.0,Clouds,29.4,73,3022.18999,0.16910000000000003,0.747,27.02857142857143,61.92857142857143,594.0,9,5
994,2024-12-07 09:48:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.6,0.1414,0.084,84.00999,0.0129,0.095,89.6,0.0143,63.5,27.0,63.0,26.95,60.5,27.1,66.0,27.0,61.0,27.1,60.0,27.0,630.0,59.5,27.1,520.0,Clouds,29.41,72,3022.20999,0.1686,0.744,27.035714285714285,61.92857142857143,575.0,9,5
995,2024-12-07 09:53:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.61,0.14150000000000001,0.084,84.00999,0.012700000000000001,0.095,89.6,0.0143,63.5,27.0,63.0,27.0,60.5,27.1,66.0,27.0,61.0,27.1,60.5,27.0,622.0,59.5,27.1,562.0,Clouds,29.41,72,3022.21999,0.1685,0.746,27.04285714285714,62.0,592.0,9,5
996,2024-12-07 09:59:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.62,0.1416,0.084,84.00999,0.0128,0.096,89.61,0.014400000000000001,63.5,27.0,63.0,27.0,60.5,27.1,66.0,27.0,61.5,27.1,60.5,27.1,638.0,59.5,27.1,526.0,Clouds,29.4,73,3022.23999,0.1688,0.746,27.057142857142853,62.07142857142857,582.0,9,5
997,2024-12-07 10:04:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.63,0.1414,0.084,84.00999,0.0129,0.095,89.61,0.014400000000000001,63.5,27.0,63.0,27.0,60.5,27.1,66.0,27.0,61.5,27.1,60.0,27.0,632.0,59.5,27.1,558.0,Clouds,29.46,73,3022.2499900000003,0.1687,0.745,27.04285714285714,62.0,595.0,10,5
998,2024-12-07 10:10:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.65,0.14120000000000002,0.084,84.00999,0.0129,0.095,89.61,0.0143,63.5,27.1,63.0,27.0,60.5,27.1,66.0,27.1,61.5,27.1,60.0,27.0,632.0,59.5,27.1,526.0,Clouds,29.46,73,3022.2699900000002,0.16840000000000002,0.745,27.071428571428573,62.0,579.0,10,5
999,2024-12-07 10:15:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.66,0.1413,0.084,84.00999,0.0126,0.096,89.61,0.0145,63.5,27.1,63.0,27.0,60.5,27.1,66.0,27.0,61.5,27.1,60.0,27.1,638.0,59.5,27.1,549.0,Clouds,30.37,66,3022.27999,0.16840000000000002,0.746,27.071428571428573,62.0,593.5,10,5
1000,2024-12-07 10:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.67,0.14120000000000002,0.084,84.02,0.0126,0.095,89.61,0.0143,63.5,27.1,63.5,27.0,60.5,27.1,66.0,27.1,61.5,27.1,60.5,27.1,627.0,59.5,27.2,575.0,Clouds,30.43,66,3022.3,0.16810000000000003,0.743,27.099999999999998,62.142857142857146,601.0,10,5
1001,2024-12-07 10:27:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2848.69,0.1431,0.083,84.02,0.012700000000000001,0.095,89.61,0.0142,63.5,27.1,63.5,27.0,61.0,27.2,66.0,27.1,61.75,27.15,60.0,27.1,627.0,59.5,27.2,543.0,Clouds,30.43,66,3022.32,0.16999999999999998,0.747,27.12142857142857,62.17857142857143,585.0,10,5
1002,2024-12-07 10:31:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2848.7,0.1416,0.084,84.02,0.0128,0.095,89.61,0.014100000000000001,63.5,27.1,63.5,27.0,60.5,27.1,66.0,27.1,62.0,27.2,60.0,27.1,629.0,59.5,27.2,527.0,Clouds,30.43,66,3022.33,0.1685,0.748,27.11428571428571,62.142857142857146,578.0,10,5
1003,2024-12-07 10:38:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.71,0.1416,0.084,84.02,0.0126,0.095,89.61,0.0143,63.5,27.1,63.5,27.05,60.5,27.1,66.0,27.1,61.5,27.1,60.5,27.1,627.0,59.5,27.2,530.0,Clouds,30.43,66,3022.34,0.1685,0.744,27.107142857142854,62.142857142857146,578.5,10,5
1004,2024-12-07 10:42:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.73,0.1419,0.084,84.02,0.0126,0.095,89.62,0.0142,63.5,27.1,63.5,27.1,60.5,27.2,66.0,27.2,62.0,27.2,60.5,27.2,611.0,59.5,27.2,534.0,Clouds,30.49,66,3022.37,0.1687,0.746,27.17142857142857,62.214285714285715,572.5,10,5
1005,2024-12-07 10:49:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2848.74,0.14200000000000002,0.084,84.02,0.012700000000000001,0.095,89.62,0.0145,63.5,27.2,63.75,27.1,60.5,27.2,66.0,27.2,62.0,27.2,60.5,27.1,630.0,59.5,27.2,537.0,Clouds,30.49,66,3022.3799999999997,0.16920000000000002,0.748,27.17142857142857,62.25,583.5,10,5
1006,2024-12-07 10:53:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.75,0.1423,0.083,84.02,0.0128,0.095,89.62,0.0142,63.5,27.2,64.0,27.1,60.5,27.2,66.0,27.2,62.0,27.2,60.5,27.2,626.0,59.5,27.3,533.0,Clouds,30.49,66,3022.39,0.1693,0.745,27.2,62.285714285714285,579.5,10,5
1007,2024-12-07 11:00:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.76,0.1421,0.084,84.02,0.0125,0.095,89.62,0.014400000000000001,63.5,27.2,64.0,27.1,60.5,27.2,66.0,27.2,62.0,27.2,60.5,27.2,611.0,59.5,27.2,544.0,Clouds,30.49,66,3022.4,0.169,0.747,27.185714285714283,62.285714285714285,577.5,11,5
1008,2024-12-07 11:04:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.78,0.14200000000000002,0.084,84.03,0.012700000000000001,0.095,89.62,0.0143,63.5,27.2,64.0,27.1,60.5,27.3,66.0,27.2,62.5,27.3,60.5,27.2,611.0,59.5,27.3,545.0,Clouds,30.49,66,3022.4300000000003,0.169,0.746,27.228571428571428,62.357142857142854,578.0,11,5
