,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1009,2024-12-07 11:11:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.79,0.14200000000000002,0.084,84.03,0.0129,0.095,89.62,0.014400000000000001,63.5,27.2,64.0,27.15,60.5,27.3,66.0,27.2,62.5,27.3,60.5,27.2,618.0,59.5,27.3,534.0,Clouds,30.49,66,3022.44,0.1693,0.746,27.235714285714288,62.357142857142854,576.0,11,5
1010,2024-12-07 11:16:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.8,0.1413,0.084,84.03,0.013000000000000001,0.095,89.62,0.0143,63.5,27.3,64.0,27.2,60.5,27.3,66.0,27.3,62.5,27.3,60.5,27.2,612.0,59.5,27.3,534.0,Clouds,31.43,59,3022.4500000000003,0.16860000000000003,0.744,27.271428571428572,62.357142857142854,573.0,11,5
1011,2024-12-07 11:21:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.82,0.14120000000000002,0.084,84.03,0.012700000000000001,0.095,89.63,0.0143,63.5,27.3,64.0,27.2,61.0,27.3,66.0,27.3,62.5,27.3,60.5,27.3,607.0,59.5,27.3,523.0,Clouds,31.43,59,3022.4800000000005,0.16820000000000002,0.745,27.28571428571429,62.42857142857143,565.0,11,5
1012,2024-12-07 11:27:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.83,0.1414,0.084,84.03,0.0128,0.095,89.63,0.0143,63.5,27.3,64.0,27.2,60.5,27.3,66.0,27.3,62.5,27.3,60.5,27.3,615.0,59.5,27.4,539.0,Clouds,31.43,59,3022.4900000000002,0.1685,0.745,27.300000000000004,62.357142857142854,577.0,11,5
1013,2024-12-07 11:32:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.84,0.14170000000000002,0.085,84.03,0.0125,0.095,89.63,0.0143,63.5,27.3,64.0,27.2,60.5,27.3,66.0,27.3,62.5,27.3,60.5,27.3,619.0,59.5,27.4,530.0,Clouds,31.43,59,3022.5000000000005,0.16850000000000004,0.747,27.300000000000004,62.357142857142854,574.5,11,5
1014,2024-12-07 11:38:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.86,0.1416,0.084,84.03,0.0128,0.095,89.63,0.014400000000000001,63.5,27.3,64.0,27.25,60.5,27.4,66.0,27.4,62.5,27.4,60.5,27.3,611.0,59.5,27.4,545.0,Clouds,31.45,58,3022.5200000000004,0.1688,0.746,27.35,62.357142857142854,578.0,11,5
1015,2024-12-07 11:43:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.87,0.14120000000000002,0.083,84.03,0.012700000000000001,0.095,89.63,0.014400000000000001,63.5,27.3,64.0,27.3,60.5,27.4,66.0,27.4,62.5,27.4,60.5,27.3,618.0,59.0,27.4,522.0,Clouds,31.45,58,3022.53,0.1683,0.744,27.35714285714286,62.285714285714285,570.0,11,5
1016,2024-12-07 11:49:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.88,0.1416,0.084,84.03,0.0129,0.095,89.63,0.014100000000000001,63.5,27.4,64.0,27.3,60.5,27.4,66.0,27.4,62.5,27.4,60.5,27.4,614.0,59.0,27.4,541.0,Clouds,31.49,59,3022.5400000000004,0.1686,0.745,27.38571428571429,62.285714285714285,577.5,11,5
1017,2024-12-07 11:54:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.89,0.1414,0.084,84.04,0.0129,0.095,89.63,0.0142,63.5,27.4,64.0,27.3,60.5,27.5,66.0,27.4,62.5,27.4,60.5,27.4,604.0,59.0,27.5,545.0,Clouds,31.49,59,3022.56,0.16849999999999998,0.745,27.414285714285715,62.285714285714285,574.5,11,5
1018,2024-12-07 12:00:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2848.91,0.14200000000000002,0.084,84.04,0.0128,0.095,89.63,0.0142,63.5,27.4,64.0,27.35,60.5,27.5,66.0,27.5,62.5,27.5,60.5,27.4,623.0,59.0,27.5,533.0,Clouds,31.49,59,3022.58,0.169,0.747,27.45,62.285714285714285,578.0,12,5
1019,2024-12-07 12:05:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2848.92,0.1422,0.084,84.04,0.0128,0.095,89.64,0.0143,63.5,27.5,64.0,27.4,60.5,27.5,66.0,27.5,62.5,27.5,60.5,27.4,599.0,59.0,27.5,538.0,Clouds,31.49,59,3022.6,0.1693,0.746,27.47142857142857,62.285714285714285,568.5,12,5
1020,2024-12-07 12:11:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.93,0.1414,0.084,84.04,0.0129,0.095,89.64,0.0143,63.5,27.5,64.0,27.4,60.5,27.5,66.0,27.5,62.5,27.5,60.5,27.5,608.0,59.0,27.5,524.0,Clouds,32.84,54,3022.6099999999997,0.1686,0.744,27.485714285714288,62.285714285714285,566.0,12,5
1021,2024-12-07 12:17:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.95,0.14100000000000001,0.084,84.04,0.012700000000000001,0.094,89.64,0.014400000000000001,63.0,27.5,64.0,27.4,60.5,27.5,66.0,27.5,62.5,27.5,60.5,27.5,603.0,59.0,27.6,537.0,Clouds,32.91,54,3022.6299999999997,0.1681,0.744,27.5,62.214285714285715,570.0,12,5
1022,2024-12-07 12:21:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2848.96,0.14120000000000002,0.084,84.04,0.0129,0.095,89.64,0.014400000000000001,63.0,27.5,64.0,27.4,60.5,27.6,66.0,27.6,62.5,27.6,60.5,27.5,584.0,59.0,27.6,536.0,Clouds,32.91,54,3022.64,0.1685,0.745,27.54285714285714,62.214285714285715,560.0,12,5
1023,2024-12-07 12:28:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2848.97,0.14120000000000002,0.084,84.04,0.012700000000000001,0.095,89.64,0.014400000000000001,63.0,27.5,64.0,27.45,60.5,27.6,66.0,27.6,62.5,27.6,60.5,27.5,609.0,59.0,27.6,528.0,Clouds,32.91,54,3022.6499999999996,0.1683,0.744,27.55,62.214285714285715,568.5,12,5
1024,2024-12-07 12:33:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2848.99,0.1413,0.083,84.04,0.0128,0.095,89.64,0.014400000000000001,63.0,27.6,64.0,27.5,60.5,27.6,66.0,27.6,62.5,27.6,60.5,27.6,581.0,59.0,27.6,532.0,Clouds,32.91,54,3022.6699999999996,0.1685,0.742,27.585714285714285,62.214285714285715,556.5,12,5
1025,2024-12-07 12:39:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2849.0,0.14150000000000001,0.084,84.05,0.012700000000000001,0.095,89.64,0.0143,63.0,27.6,63.75,27.5,60.5,27.6,66.0,27.6,62.5,27.6,60.5,27.6,593.0,59.0,27.7,490.0,Clouds,32.91,54,3022.69,0.1685,0.745,27.599999999999998,62.17857142857143,541.5,12,5
1026,2024-12-07 12:43:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.01,0.14150000000000001,0.084,84.05,0.0126,0.095,89.65,0.0143,63.0,27.6,63.5,27.5,60.5,27.6,66.0,27.7,62.5,27.6,60.5,27.6,586.0,59.0,27.7,519.0,Clouds,32.91,54,3022.7100000000005,0.16840000000000002,0.744,27.61428571428571,62.142857142857146,552.5,12,5
1027,2024-12-07 12:50:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2849.02,0.1416,0.084,84.05,0.0125,0.094,89.65,0.0143,63.0,27.6,63.5,27.525,60.5,27.7,66.0,27.7,62.5,27.7,60.0,27.6,608.0,59.0,27.7,540.0,Clouds,32.91,54,3022.7200000000003,0.16840000000000002,0.745,27.64642857142857,62.07142857142857,574.0,12,5
1028,2024-12-07 12:54:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.04,0.14120000000000002,0.084,84.05,0.0126,0.095,89.65,0.0143,63.0,27.7,63.5,27.55,60.5,27.7,66.5,27.7,62.0,27.7,60.5,27.7,590.0,59.0,27.7,528.0,Clouds,32.84,54,3022.7400000000002,0.16810000000000003,0.743,27.678571428571423,62.142857142857146,559.0,12,5
1029,2024-12-07 13:01:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.05,0.1413,0.084,84.05,0.0128,0.094,89.65,0.014400000000000001,63.0,27.7,63.5,27.575000000000003,60.0,27.7,66.5,27.8,62.0,27.7,60.0,27.7,593.0,59.0,27.7,515.0,Clouds,32.84,54,3022.7500000000005,0.1685,0.742,27.696428571428566,62.0,554.0,13,5
1030,2024-12-07 13:05:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.06,0.1413,0.084,84.05,0.012700000000000001,0.095,89.65,0.0142,63.0,27.7,63.5,27.6,60.0,27.8,66.5,27.8,62.0,27.7,60.0,27.7,596.0,59.0,27.8,521.0,Clouds,32.91,54,3022.76,0.1682,0.742,27.728571428571428,62.0,558.5,13,5
1031,2024-12-07 13:12:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.08,0.1416,0.083,84.05,0.0128,0.095,89.65,0.0143,63.0,27.7,63.5,27.7,60.0,27.8,66.5,27.8,62.0,27.75,60.0,27.7,574.0,59.0,27.8,522.0,Clouds,33.43,49,3022.78,0.16870000000000002,0.74,27.75,62.0,548.0,13,5
1032,2024-12-07 13:22:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.1,0.1418,0.084,84.05,0.0129,0.095,89.65,0.014400000000000001,63.0,27.8,63.5,27.7,60.0,27.8,66.5,27.9,62.0,27.8,60.0,27.8,596.0,59.0,27.8,513.0,Clouds,33.37,49,3022.8,0.1691,0.743,27.800000000000004,62.0,554.5,13,5
1033,2024-12-07 13:28:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.11,0.1414,0.084,84.06,0.0128,0.095,89.66,0.0143,63.0,27.8,63.5,27.75,60.0,27.8,66.5,27.9,62.0,27.8,60.0,27.8,593.0,59.0,27.9,502.0,Clouds,33.37,49,3022.83,0.1685,0.742,27.821428571428577,62.0,547.5,13,5
1034,2024-12-07 13:34:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.13,0.14170000000000002,0.084,84.06,0.0129,0.094,89.66,0.0142,63.0,27.8,63.5,27.8,60.5,27.8,66.5,27.9,62.0,27.8,60.0,27.8,590.0,59.0,27.9,506.0,Clouds,33.43,49,3022.85,0.1688,0.742,27.828571428571433,62.07142857142857,548.0,13,5
1035,2024-12-07 13:39:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.14,0.1421,0.083,84.06,0.0126,0.095,89.66,0.0143,63.0,27.8,63.5,27.8,60.0,27.9,67.0,27.9,61.5,27.9,60.0,27.8,569.0,59.0,27.9,509.0,Clouds,33.43,49,3022.8599999999997,0.169,0.743,27.85714285714286,62.0,539.0,13,5
1036,2024-12-07 13:44:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.15,0.1419,0.083,84.06,0.012700000000000001,0.094,89.66,0.014100000000000001,63.0,27.9,63.5,27.8,60.0,27.9,67.0,27.9,61.5,27.9,60.0,27.8,594.0,59.0,27.9,527.0,Clouds,33.43,49,3022.87,0.1687,0.742,27.871428571428574,62.0,560.5,13,5
1037,2024-12-07 13:50:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.17,0.1418,0.083,84.06,0.012700000000000001,0.094,89.66,0.0143,63.0,27.9,63.25,27.8,60.0,27.9,67.0,28.0,61.5,27.9,60.0,27.9,577.0,59.0,27.9,495.0,Clouds,33.43,49,3022.89,0.1688,0.741,27.900000000000002,61.964285714285715,536.0,13,5
1038,2024-12-07 13:56:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.18,0.14170000000000002,0.084,84.06,0.0128,0.095,89.66,0.0143,63.0,27.9,63.0,27.8,60.0,27.9,67.0,28.0,61.5,27.9,60.0,27.9,578.0,59.0,27.9,485.0,Clouds,33.43,49,3022.8999999999996,0.16880000000000003,0.742,27.900000000000002,61.92857142857143,531.5,13,5
1039,2024-12-07 14:01:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.19,0.1418,0.084,84.06,0.012700000000000001,0.094,89.66,0.0145,63.0,27.9,63.0,27.833333333333332,60.0,27.9,67.0,28.0,61.5,28.0,60.0,27.9,583.0,58.5,28.0,509.0,Clouds,33.43,49,3022.91,0.169,0.74,27.933333333333334,61.857142857142854,546.0,14,5
1040,2024-12-07 14:07:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.21,0.1416,0.084,84.06,0.012700000000000001,0.095,89.66,0.0143,63.0,27.9,63.0,27.866666666666667,60.0,28.0,67.0,28.0,61.5,28.0,60.0,27.9,579.0,58.5,28.0,495.0,Clouds,33.43,49,3022.93,0.1686,0.741,27.952380952380953,61.857142857142854,537.0,14,5
1041,2024-12-07 14:12:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.22,0.1419,0.084,84.06,0.0126,0.095,89.67,0.0143,63.0,28.0,63.0,27.9,60.0,28.0,67.0,28.1,61.5,28.0,60.0,27.9,589.0,59.0,28.0,490.0,Clouds,33.43,49,3022.95,0.1688,0.742,27.985714285714288,61.92857142857143,539.5,14,5
1042,2024-12-07 14:18:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.23,0.1423,0.084,84.07,0.012700000000000001,0.095,89.67,0.0143,63.0,28.0,63.0,27.9,60.0,28.0,67.0,28.1,61.5,28.0,60.0,28.0,575.0,58.5,28.0,506.0,Clouds,32.96,55,3022.9700000000003,0.1693,0.742,28.0,61.857142857142854,540.5,14,5
1043,2024-12-07 14:22:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.24,0.1423,0.084,84.07,0.0129,0.095,89.67,0.0143,63.0,28.0,63.0,27.9,60.5,28.0,67.0,28.1,61.5,28.0,60.0,28.0,567.0,58.5,28.1,500.0,Clouds,32.96,55,3022.98,0.1695,0.743,28.014285714285712,61.92857142857143,533.5,14,5
1044,2024-12-07 14:29:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.26,0.1424,0.083,84.07,0.0125,0.095,89.67,0.0143,63.0,28.0,63.0,27.95,60.5,28.0,67.0,28.1,61.5,28.1,60.0,28.0,568.0,58.5,28.1,513.0,Clouds,32.96,55,3023.0000000000005,0.16920000000000002,0.742,28.035714285714285,61.92857142857143,540.5,14,5
1045,2024-12-07 14:33:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.27,0.14200000000000002,0.083,84.07,0.012700000000000001,0.094,89.67,0.0143,63.0,28.0,63.0,28.0,60.5,28.1,67.0,28.1,61.5,28.1,60.0,28.0,574.0,58.5,28.1,507.0,Clouds,32.96,55,3023.01,0.169,0.741,28.057142857142853,61.92857142857143,540.5,14,5
1046,2024-12-07 14:40:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.28,0.14200000000000002,0.084,84.07,0.0125,0.094,89.67,0.0143,63.0,28.0,63.0,28.0,60.5,28.1,67.0,28.2,61.5,28.1,60.0,28.0,571.0,58.5,28.1,493.0,Clouds,33.95,48,3023.0200000000004,0.16880000000000003,0.742,28.071428571428573,61.92857142857143,532.0,14,5
1047,2024-12-07 14:44:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2849.3,0.14250000000000002,0.084,84.07,0.012700000000000001,0.095,89.67,0.014100000000000001,63.0,28.1,63.0,28.0,60.5,28.1,67.0,28.2,61.5,28.1,60.0,28.1,568.0,58.5,28.1,507.0,Clouds,33.95,48,3023.0400000000004,0.1693,0.745,28.099999999999998,61.92857142857143,537.5,14,5
1048,2024-12-07 14:51:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.31,0.14250000000000002,0.084,84.07,0.0126,0.095,89.68,0.0145,63.0,28.1,63.0,28.0,60.5,28.1,67.5,28.2,61.5,28.1,60.0,28.1,559.0,58.5,28.1,495.0,Clouds,33.95,48,3023.06,0.16960000000000003,0.744,28.099999999999998,62.0,527.0,14,5
1049,2024-12-07 14:55:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.32,0.1427,0.083,84.07,0.012700000000000001,0.095,89.68,0.0145,63.0,28.1,63.0,28.0,60.5,28.1,67.5,28.2,61.5,28.2,60.0,28.1,568.0,58.5,28.2,497.0,Clouds,33.9,48,3023.07,0.1699,0.743,28.128571428571426,62.0,532.5,14,5
1050,2024-12-07 15:01:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.34,0.14250000000000002,0.083,84.08,0.0125,0.094,89.68,0.0142,63.0,28.1,63.0,28.1,60.5,28.1,67.5,28.3,61.5,28.2,60.0,28.1,568.0,58.5,28.2,461.0,Clouds,33.95,48,3023.1,0.16920000000000002,0.742,28.157142857142855,62.0,514.5,15,5
1051,2024-12-07 15:07:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.35,0.14250000000000002,0.083,84.08,0.0128,0.094,89.68,0.0145,63.0,28.2,63.0,28.1,60.5,28.2,67.5,28.3,61.5,28.2,60.0,28.2,562.0,58.5,28.2,505.0,Clouds,33.89,49,3023.1099999999997,0.16980000000000003,0.74,28.199999999999996,62.0,533.5,15,5
1052,2024-12-07 15:12:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.36,0.1422,0.083,84.08,0.012700000000000001,0.095,89.68,0.014400000000000001,63.0,28.2,63.0,28.1,60.5,28.2,67.5,28.3,61.5,28.2,60.0,28.2,563.0,58.5,28.2,480.0,Clouds,33.89,49,3023.12,0.16929999999999998,0.741,28.199999999999996,62.0,521.5,15,5
1053,2024-12-07 15:18:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.38,0.1424,0.083,84.08,0.0125,0.095,89.68,0.0143,63.0,28.2,62.75,28.15,60.5,28.2,67.5,28.3,61.0,28.3,60.0,28.2,570.0,58.5,28.2,489.0,Clouds,33.96,49,3023.14,0.16920000000000002,0.74,28.221428571428568,61.892857142857146,529.5,15,5
1054,2024-12-07 15:23:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.39,0.1424,0.083,84.08,0.012700000000000001,0.094,89.68,0.014400000000000001,63.0,28.2,62.5,28.2,60.5,28.2,67.5,28.4,61.0,28.3,60.0,28.2,575.0,58.5,28.3,502.0,Clouds,33.96,49,3023.1499999999996,0.16949999999999998,0.74,28.25714285714286,61.857142857142854,538.5,15,5
1055,2024-12-07 15:29:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.4,0.14250000000000002,0.083,84.08,0.012700000000000001,0.095,89.68,0.0145,63.0,28.2,62.75,28.2,60.5,28.3,67.0,28.4,61.0,28.3,60.0,28.2,550.0,58.5,28.3,506.0,Clouds,33.96,49,3023.16,0.16970000000000002,0.74,28.271428571428572,61.82142857142857,528.0,15,5
1056,2024-12-07 15:34:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.41,0.1426,0.083,84.08,0.0128,0.095,89.68999,0.0143,63.0,28.2,63.0,28.2,60.5,28.3,67.5,28.4,61.0,28.3,60.0,28.3,540.0,58.5,28.3,467.0,Clouds,33.96,49,3023.1799899999996,0.16970000000000002,0.741,28.28571428571429,61.92857142857143,503.5,15,5
1057,2024-12-07 15:40:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.43,0.1423,0.083,84.08,0.012700000000000001,0.095,89.68999,0.0143,63.0,28.3,63.0,28.25,60.5,28.3,67.5,28.4,61.0,28.3,60.0,28.3,566.0,58.5,28.3,479.0,Clouds,33.96,49,3023.1999899999996,0.1693,0.741,28.30714285714286,61.92857142857143,522.5,15,5
1058,2024-12-07 15:45:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.44,0.1424,0.083,84.08,0.0125,0.095,89.68999,0.0143,63.0,28.3,63.0,28.3,60.5,28.3,67.0,28.4,61.0,28.4,60.0,28.3,546.0,58.5,28.4,482.0,Clouds,33.89,49,3023.20999,0.16920000000000002,0.741,28.34285714285715,61.857142857142854,514.0,15,5
1059,2024-12-07 15:51:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2849.45,0.14250000000000002,0.083,84.09,0.012700000000000001,0.095,89.68999,0.0143,63.0,28.3,62.5,28.3,60.5,28.3,67.0,28.5,61.0,28.4,60.0,28.3,574.0,58.5,28.4,490.0,Clouds,33.96,49,3023.22999,0.1695,0.744,28.35714285714286,61.785714285714285,532.0,15,5
1060,2024-12-07 15:57:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.47,0.14250000000000002,0.084,84.09,0.012700000000000001,0.095,89.68999,0.0143,63.0,28.3,62.5,28.3,60.5,28.4,67.5,28.5,61.0,28.4,60.0,28.3,559.0,58.5,28.4,489.0,Clouds,33.96,49,3023.24999,0.1695,0.744,28.371428571428574,61.857142857142854,524.0,15,5
1061,2024-12-07 16:01:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.48,0.14200000000000002,0.083,84.09,0.012700000000000001,0.095,89.68999,0.0143,63.0,28.3,62.5,28.3,60.5,28.4,67.0,28.5,61.0,28.4,60.0,28.3,558.0,58.5,28.4,489.0,Clouds,33.96,49,3023.25999,0.169,0.741,28.371428571428574,61.785714285714285,523.5,16,5
1062,2024-12-07 16:08:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.49,0.1421,0.084,84.09,0.0126,0.095,89.68999,0.0143,63.0,28.4,62.5,28.35,60.5,28.4,67.5,28.5,61.0,28.4,60.0,28.4,571.0,58.5,28.4,458.0,Clouds,33.96,49,3023.26999,0.169,0.741,28.407142857142862,61.857142857142854,514.5,16,5
1063,2024-12-07 16:13:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.51,0.14200000000000002,0.083,84.09,0.0125,0.094,89.7,0.0143,63.0,28.4,62.5,28.4,60.5,28.4,67.0,28.5,61.0,28.5,60.5,28.4,540.0,58.5,28.5,477.0,Clouds,34.43,40,3023.3,0.16880000000000003,0.739,28.442857142857143,61.857142857142854,508.5,16,5
1064,2024-12-07 16:19:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.52,0.14170000000000002,0.084,84.09,0.0126,0.095,89.7,0.014400000000000001,63.0,28.4,62.5,28.4,60.5,28.4,67.0,28.6,61.0,28.5,60.5,28.4,556.0,58.5,28.5,463.0,Clouds,34.43,40,3023.31,0.16870000000000002,0.741,28.457142857142856,61.857142857142854,509.5,16,5
1065,2024-12-07 16:23:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.53,0.1414,0.084,84.09,0.012700000000000001,0.095,89.7,0.0143,63.0,28.4,62.5,28.4,60.5,28.4,67.0,28.6,61.0,28.5,60.5,28.4,553.0,58.5,28.5,475.0,Clouds,34.43,40,3023.32,0.1684,0.74,28.457142857142856,61.857142857142854,514.0,16,5
1066,2024-12-07 16:30:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.54,0.1414,0.084,84.09,0.0129,0.094,89.7,0.014100000000000001,63.0,28.4,62.5,28.4,60.5,28.4,67.0,28.6,61.0,28.5,60.5,28.4,568.0,58.5,28.5,473.0,Clouds,34.43,40,3023.33,0.1684,0.74,28.457142857142856,61.857142857142854,520.5,16,5
1067,2024-12-07 16:34:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.56,0.1416,0.084,84.1,0.012700000000000001,0.094,89.7,0.014100000000000001,63.0,28.5,62.5,28.4,60.5,28.5,67.0,28.6,61.0,28.5,60.0,28.5,553.0,58.5,28.5,455.0,Clouds,34.43,40,3023.3599999999997,0.1684,0.739,28.5,61.785714285714285,504.0,16,5
1068,2024-12-07 16:41:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.57,0.1414,0.083,84.1,0.0126,0.094,89.7,0.0143,63.0,28.5,62.5,28.45,60.5,28.5,67.0,28.6,61.0,28.5,60.5,28.5,543.0,58.5,28.5,481.0,Clouds,34.43,40,3023.37,0.1683,0.738,28.50714285714286,61.857142857142854,512.0,16,5
1069,2024-12-07 16:45:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.58,0.1416,0.083,84.1,0.012400000000000001,0.095,89.7,0.0143,63.0,28.5,62.5,28.5,60.5,28.5,67.0,28.6,61.0,28.6,60.5,28.5,541.0,58.5,28.5,479.0,Clouds,34.43,40,3023.3799999999997,0.1683,0.74,28.52857142857143,61.857142857142854,510.0,16,5
1070,2024-12-07 16:51:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.6,0.1418,0.083,84.1,0.0128,0.095,89.7,0.0142,63.0,28.5,62.5,28.5,60.5,28.5,67.0,28.7,61.0,28.6,60.5,28.5,546.0,58.5,28.6,470.0,Clouds,34.43,40,3023.3999999999996,0.1688,0.74,28.557142857142857,61.857142857142854,508.0,16,5
1071,2024-12-07 16:57:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.61,0.1413,0.083,84.1,0.0125,0.095,89.71,0.014400000000000001,63.0,28.5,62.5,28.5,60.5,28.5,67.0,28.7,61.0,28.6,60.5,28.5,543.0,59.0,28.6,435.0,Clouds,34.43,40,3023.42,0.16820000000000002,0.739,28.557142857142857,61.92857142857143,489.0,16,5
1072,2024-12-07 17:03:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.62,0.14120000000000002,0.084,84.1,0.0125,0.094,89.71,0.0143,63.0,28.5,62.5,28.5,60.5,28.5,67.0,28.7,61.0,28.6,60.5,28.5,542.0,58.5,28.6,476.0,Clouds,34.43,40,3023.43,0.16800000000000004,0.739,28.557142857142857,61.857142857142854,509.0,17,5
1073,2024-12-07 17:08:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.64,0.1411,0.083,84.1,0.012700000000000001,0.094,89.71,0.0143,63.0,28.6,62.75,28.55,60.5,28.5,67.0,28.7,61.0,28.6,60.5,28.5,537.0,59.0,28.6,468.0,Clouds,34.43,40,3023.45,0.1681,0.737,28.57857142857143,61.964285714285715,502.5,17,5
1074,2024-12-07 17:14:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.65,0.1408,0.084,84.1,0.012700000000000001,0.095,89.71,0.0143,63.0,28.6,63.0,28.6,61.0,28.6,67.5,28.7,61.0,28.6,60.5,28.6,541.0,59.0,28.6,469.0,Clouds,34.43,44,3023.46,0.1678,0.739,28.614285714285717,62.142857142857146,505.0,17,5
1075,2024-12-07 17:19:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2849.66,0.1406,0.083,84.1,0.012700000000000001,0.094,89.71,0.0143,63.0,28.6,63.0,28.6,61.0,28.6,67.0,28.7,61.0,28.7,60.5,28.6,546.0,59.0,28.7,455.0,Clouds,34.43,44,3023.47,0.1676,0.735,28.642857142857142,62.07142857142857,500.5,17,5
1076,2024-12-07 17:24:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2849.67,0.1406,0.083,84.11,0.012700000000000001,0.094,89.71,0.0143,63.0,28.6,63.0,28.6,61.0,28.6,67.0,28.8,61.0,28.7,60.5,28.6,537.0,59.0,28.7,466.0,Clouds,34.43,44,3023.4900000000002,0.1676,0.735,28.657142857142855,62.07142857142857,501.5,17,5
1077,2024-12-07 17:30:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2849.69,0.1405,0.084,84.11,0.0126,0.094,89.71,0.0143,63.5,28.6,62.75,28.6,61.0,28.6,67.0,28.8,61.0,28.7,60.5,28.6,533.0,59.0,28.7,455.0,Clouds,34.37,44,3023.51,0.16740000000000002,0.736,28.657142857142855,62.107142857142854,494.0,17,5
1078,2024-12-07 17:35:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.7,0.1403,0.083,84.11,0.0128,0.094,89.71,0.0143,63.0,28.6,62.5,28.6,61.0,28.6,67.0,28.8,61.0,28.7,60.5,28.6,530.0,59.0,28.7,465.0,Clouds,34.4,44,3023.52,0.16740000000000002,0.737,28.657142857142855,62.0,497.5,17,5
1079,2024-12-07 17:47:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.73,0.1416,0.083,84.11,0.0129,0.094,89.72,0.0142,63.5,28.7,62.75,28.6,61.0,28.6,67.0,28.8,61.0,28.8,60.5,28.6,520.0,59.0,28.7,475.0,Clouds,34.46,44,3023.56,0.1687,0.741,28.685714285714283,62.107142857142854,497.5,17,5
1080,2024-12-07 17:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2849.74,0.1416,0.083,84.11,0.0125,0.094,89.72,0.0142,63.5,28.7,63.0,28.6,61.0,28.7,67.0,28.8,61.0,28.8,60.5,28.6,533.0,59.0,28.7,459.0,Clouds,34.4,44,3023.5699999999997,0.1683,0.741,28.699999999999996,62.142857142857146,496.0,17,5
1081,2024-12-07 17:58:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2849.75,0.1418,0.084,84.11,0.0126,0.095,89.72,0.014400000000000001,63.5,28.7,63.0,28.6,61.0,28.7,67.5,28.8,61.0,28.7,60.5,28.7,518.0,59.0,28.7,460.0,Clouds,34.46,44,3023.58,0.1688,0.744,28.699999999999996,62.214285714285715,489.0,17,5
1082,2024-12-07 18:03:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.77,0.1418,0.084,84.11,0.0125,0.095,89.72,0.0142,63.5,28.7,63.0,28.6,61.0,28.6,67.5,28.8,61.0,28.8,60.5,28.7,528.0,59.0,28.7,455.0,Clouds,34.46,44,3023.6,0.1685,0.742,28.699999999999996,62.214285714285715,491.5,18,5
1083,2024-12-07 18:09:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.78,0.14120000000000002,0.083,84.12,0.0125,0.094,89.72,0.014100000000000001,63.5,28.7,63.0,28.65,61.0,28.7,67.5,28.9,61.0,28.8,60.5,28.7,516.0,59.0,28.8,472.0,Clouds,33.4,48,3023.62,0.16780000000000003,0.739,28.75,62.214285714285715,494.0,18,5
1084,2024-12-07 18:13:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.79,0.1411,0.084,84.12,0.0129,0.095,89.72,0.014100000000000001,63.5,28.7,63.0,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,535.0,59.0,28.7,462.0,Clouds,33.4,48,3023.6299999999997,0.1681,0.739,28.74285714285714,62.357142857142854,498.5,18,5
1085,2024-12-07 18:20:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.8,0.1409,0.084,84.12,0.012700000000000001,0.094,89.73,0.014100000000000001,63.5,28.7,63.0,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,521.0,59.0,28.8,475.0,Clouds,33.46,48,3023.65,0.1677,0.738,28.75714285714286,62.357142857142854,498.0,18,5
1086,2024-12-07 18:25:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2849.82,0.14070000000000002,0.084,84.12,0.0128,0.094,89.73,0.0142,63.5,28.7,63.0,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,536.0,59.5,28.8,461.0,Clouds,33.46,48,3023.67,0.16770000000000002,0.737,28.75714285714286,62.42857142857143,498.5,18,5
1087,2024-12-07 18:31:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2849.83,0.1404,0.083,84.12,0.0125,0.093,89.73,0.0143,63.5,28.7,63.25,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,535.0,59.5,28.8,425.0,Clouds,33.46,48,3023.68,0.16720000000000002,0.734,28.75714285714286,62.464285714285715,480.0,18,5
1088,2024-12-07 18:36:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2849.84,0.14020000000000002,0.084,84.12,0.012700000000000001,0.094,89.73,0.014400000000000001,63.5,28.7,63.5,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,535.0,59.5,28.8,414.0,Clouds,32.9,52,3023.69,0.1673,0.737,28.75714285714286,62.5,474.5,18,5
1089,2024-12-07 18:42:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.86,0.14020000000000002,0.084,84.12,0.012700000000000001,0.095,89.73,0.0143,63.5,28.7,63.5,28.7,61.5,28.7,67.5,28.9,61.0,28.8,61.0,28.7,519.0,59.5,28.8,448.0,Clouds,32.9,52,3023.71,0.16720000000000002,0.739,28.75714285714286,62.5,483.5,18,5
1090,2024-12-07 18:47:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2849.87,0.14020000000000002,0.084,84.12,0.0128,0.095,89.73,0.0143,64.0,28.7,63.5,28.7,62.0,28.7,67.5,28.9,61.0,28.8,61.0,28.7,526.0,59.5,28.8,470.0,Clouds,32.96,52,3023.72,0.16730000000000003,0.739,28.75714285714286,62.642857142857146,498.0,18,5
1091,2024-12-07 18:52:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.88,0.14120000000000002,0.083,84.12,0.012700000000000001,0.094,89.73,0.0143,64.0,28.7,63.5,28.7,62.0,28.7,67.5,28.9,61.0,28.8,61.0,28.7,545.0,59.5,28.8,440.0,Clouds,32.96,52,3023.73,0.16820000000000002,0.74,28.75714285714286,62.642857142857146,492.5,18,5
1092,2024-12-07 18:58:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.89,0.1414,0.083,84.13,0.0126,0.095,89.73,0.0142,64.0,28.7,63.5,28.7,62.0,28.7,67.5,28.9,61.5,28.8,61.0,28.8,519.0,60.0,28.8,448.0,Clouds,32.96,52,3023.75,0.1682,0.74,28.771428571428576,62.785714285714285,483.5,18,5
1093,2024-12-07 19:04:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.91,0.14120000000000002,0.084,84.13,0.012700000000000001,0.094,89.74,0.0143,64.0,28.7,63.5,28.7,62.0,28.7,67.5,28.9,61.5,28.8,61.0,28.7,530.0,60.0,28.8,454.0,Clouds,32.96,52,3023.7799999999997,0.16820000000000002,0.739,28.75714285714286,62.785714285714285,492.0,19,5
1094,2024-12-07 19:09:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2849.92,0.14150000000000001,0.084,84.13,0.0129,0.095,89.74,0.014100000000000001,64.0,28.7,63.5,28.7,62.0,28.7,67.5,28.9,61.5,28.8,61.0,28.7,531.0,60.0,28.8,431.0,Clouds,32.96,52,3023.79,0.1685,0.742,28.75714285714286,62.785714285714285,481.0,19,5
1095,2024-12-07 19:15:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.93,0.14120000000000002,0.083,84.13,0.0128,0.094,89.74,0.0143,64.0,28.7,63.5,28.7,62.0,28.7,68.0,28.9,61.5,28.8,61.0,28.7,537.0,60.0,28.8,430.0,Clouds,30.98,70,3023.7999999999997,0.16830000000000003,0.739,28.75714285714286,62.857142857142854,483.5,19,5
1096,2024-12-07 19:20:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2849.95,0.1408,0.083,84.13,0.0125,0.095,89.74,0.0142,64.5,28.7,63.5,28.7,62.5,28.7,68.0,28.9,61.5,28.8,61.0,28.7,520.0,60.0,28.8,448.0,Clouds,30.98,70,3023.8199999999997,0.1675,0.737,28.75714285714286,63.0,484.0,19,5
1097,2024-12-07 19:26:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2849.96,0.14100000000000001,0.084,84.13,0.012700000000000001,0.094,89.74,0.0143,64.5,28.7,63.5,28.7,62.5,28.7,68.0,28.9,61.5,28.8,61.0,28.7,541.0,60.0,28.8,425.0,Clouds,30.91,64,3023.83,0.168,0.739,28.75714285714286,63.0,483.0,19,5
1098,2024-12-07 19:31:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.97,0.1413,0.084,84.13,0.012700000000000001,0.094,89.74,0.014400000000000001,64.5,28.7,63.5,28.7,62.5,28.7,68.0,28.9,61.5,28.8,61.0,28.8,517.0,60.5,28.8,431.0,Clouds,30.97,64,3023.8399999999997,0.1684,0.74,28.771428571428576,63.07142857142857,474.0,19,5
1099,2024-12-07 19:36:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2849.98,0.14170000000000002,0.084,84.13,0.012700000000000001,0.095,89.74,0.0143,64.5,28.7,63.5,28.7,62.5,28.7,68.0,28.9,61.5,28.8,61.0,28.7,535.0,60.5,28.8,424.0,Clouds,30.97,64,3023.85,0.16870000000000002,0.741,28.75714285714286,63.07142857142857,479.5,19,5
1100,2024-12-07 19:41:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2850.0,0.1416,0.084,84.13,0.0128,0.095,89.74,0.0143,64.5,28.7,64.0,28.7,63.0,28.7,68.0,28.9,61.5,28.8,61.0,28.7,540.0,60.5,28.8,415.0,Clouds,30.97,64,3023.87,0.16870000000000002,0.742,28.75714285714286,63.214285714285715,477.5,19,5
1101,2024-12-07 19:48:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.01,0.1413,0.084,84.14,0.012700000000000001,0.095,89.75,0.0143,64.5,28.7,64.0,28.7,63.0,28.7,68.0,28.8,61.75,28.8,61.0,28.7,527.0,60.5,28.8,444.0,Clouds,30.97,64,3023.9,0.1683,0.741,28.74285714285714,63.25,485.5,19,5
1102,2024-12-07 19:52:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.02,0.14100000000000001,0.084,84.14,0.0125,0.095,89.75,0.0143,64.5,28.7,64.0,28.7,63.0,28.7,68.0,28.9,62.0,28.8,61.0,28.7,517.0,61.0,28.8,435.0,Clouds,30.97,64,3023.91,0.16780000000000003,0.741,28.75714285714286,63.357142857142854,476.0,19,5
1103,2024-12-07 19:59:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.04,0.1413,0.084,84.14,0.0129,0.095,89.75,0.0142,64.5,28.7,64.0,28.7,63.0,28.7,68.0,28.9,62.0,28.8,61.0,28.7,531.0,61.0,28.8,427.0,Clouds,30.91,64,3023.93,0.1684,0.74,28.75714285714286,63.357142857142854,479.0,19,5
1104,2024-12-07 20:03:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.05,0.14120000000000002,0.084,84.14,0.0126,0.095,89.75,0.014100000000000001,65.0,28.7,64.0,28.7,63.0,28.7,68.5,28.9,62.0,28.8,61.0,28.7,529.0,61.0,28.8,426.0,Clouds,30.97,64,3023.94,0.16790000000000002,0.74,28.75714285714286,63.5,477.5,20,5
1105,2024-12-07 20:13:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.07,0.1411,0.084,84.14,0.0125,0.095,89.75,0.014100000000000001,65.0,28.7,64.0,28.7,63.5,28.7,68.5,28.8,62.0,28.8,61.5,28.7,527.0,61.0,28.8,444.0,Clouds,29.92,74,3023.96,0.16770000000000002,0.74,28.74285714285714,63.642857142857146,485.5,20,5
1106,2024-12-07 20:20:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.09,0.14120000000000002,0.084,84.14,0.012700000000000001,0.095,89.75,0.014100000000000001,65.0,28.7,64.25,28.7,63.5,28.7,68.5,28.8,62.0,28.8,61.5,28.7,534.0,61.0,28.8,433.0,Clouds,29.92,74,3023.98,0.168,0.739,28.74285714285714,63.67857142857143,483.5,20,5
1107,2024-12-07 20:24:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.1,0.1409,0.084,84.14,0.0129,0.094,89.75999,0.0142,65.0,28.7,64.5,28.7,63.5,28.7,68.5,28.8,62.0,28.8,61.5,28.7,527.0,61.5,28.7,428.0,Clouds,29.96,66,3023.99999,0.16799999999999998,0.737,28.728571428571424,63.785714285714285,477.5,20,5
1108,2024-12-07 20:31:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.11,0.14100000000000001,0.084,84.15,0.0125,0.095,89.75999,0.0142,65.0,28.7,64.5,28.65,63.5,28.7,68.5,28.8,62.0,28.8,61.5,28.7,529.0,61.5,28.7,419.0,Clouds,29.96,66,3024.0199900000002,0.16770000000000002,0.739,28.721428571428568,63.785714285714285,474.0,20,5
1109,2024-12-07 20:36:00,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.12,0.14070000000000002,0.084,84.15,0.0126,0.095,89.75999,0.0142,65.0,28.7,64.5,28.6,63.5,28.7,68.5,28.8,62.0,28.8,61.5,28.7,527.0,61.5,28.7,421.0,Clouds,29.96,66,3024.02999,0.1675,0.74,28.71428571428571,63.785714285714285,474.0,20,5
1110,2024-12-07 20:41:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.14,0.14100000000000001,0.083,84.15,0.012700000000000001,0.094,89.75999,0.014100000000000001,65.0,28.7,64.5,28.7,63.5,28.6,68.5,28.8,62.5,28.8,61.5,28.7,537.0,61.5,28.7,417.0,Clouds,29.96,66,3024.04999,0.1678,0.737,28.71428571428571,63.857142857142854,477.0,20,5
1111,2024-12-07 20:47:41,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.15,0.1409,0.084,84.15,0.012700000000000001,0.094,89.75999,0.0142,65.5,28.7,64.75,28.65,64.0,28.6,68.5,28.8,62.5,28.8,61.5,28.7,513.0,61.5,28.7,415.0,Clouds,29.96,66,3024.05999,0.16779999999999998,0.739,28.707142857142852,64.03571428571429,464.0,20,5
1112,2024-12-07 20:52:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.16,0.1411,0.084,84.15,0.0125,0.095,89.75999,0.0143,65.5,28.7,65.0,28.6,64.0,28.6,68.5,28.8,62.5,28.8,61.5,28.7,516.0,62.0,28.7,416.0,Clouds,29.96,66,3024.06999,0.16790000000000002,0.74,28.699999999999996,64.14285714285714,466.0,20,5
1113,2024-12-07 20:58:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.18,0.1408,0.084,84.15,0.0128,0.095,89.75999,0.014100000000000001,65.5,28.7,65.0,28.6,64.0,28.6,68.5,28.8,62.5,28.8,61.5,28.7,528.0,62.0,28.7,424.0,Clouds,29.9,66,3024.08999,0.16770000000000002,0.739,28.699999999999996,64.14285714285714,476.0,20,5
1114,2024-12-07 21:03:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.19,0.14150000000000001,0.083,84.15,0.0126,0.094,89.75999,0.014100000000000001,65.5,28.7,65.0,28.6,64.0,28.6,69.0,28.8,62.5,28.8,61.5,28.7,512.0,62.0,28.7,411.0,Clouds,29.96,66,3024.09999,0.16820000000000002,0.739,28.699999999999996,64.21428571428571,461.5,21,5
1115,2024-12-07 21:09:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.2,0.14120000000000002,0.083,84.15,0.012700000000000001,0.095,89.77,0.0143,65.5,28.6,65.25,28.6,64.0,28.6,69.0,28.8,62.5,28.8,62.0,28.7,537.0,62.0,28.7,444.0,Clouds,29.41,74,3024.12,0.16820000000000002,0.739,28.685714285714283,64.32142857142857,490.5,21,5
1116,2024-12-07 21:14:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.22,0.1411,0.083,84.15,0.012700000000000001,0.094,89.77,0.0143,65.5,28.6,65.5,28.6,64.5,28.6,69.0,28.8,62.5,28.8,62.0,28.7,520.0,62.0,28.7,426.0,Clouds,29.41,74,3024.14,0.1681,0.736,28.685714285714283,64.42857142857143,473.0,21,5
1117,2024-12-07 21:20:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.23,0.1408,0.084,84.16,0.0125,0.094,89.77,0.0143,65.5,28.6,65.25,28.6,64.5,28.6,69.0,28.8,62.5,28.8,62.0,28.7,514.0,62.0,28.7,442.0,Clouds,29.46,75,3024.16,0.16760000000000003,0.737,28.685714285714283,64.39285714285714,478.0,21,5
1118,2024-12-07 21:25:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.24,0.1408,0.084,84.16,0.012700000000000001,0.094,89.77,0.0142,65.5,28.6,65.0,28.6,64.5,28.6,69.0,28.8,62.5,28.8,62.0,28.7,531.0,62.0,28.7,442.0,Clouds,29.46,75,3024.1699999999996,0.1677,0.737,28.685714285714283,64.35714285714286,486.5,21,5
1119,2024-12-07 21:31:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.25,0.14100000000000001,0.084,84.16,0.012700000000000001,0.094,89.77,0.0143,66.0,28.6,65.25,28.6,64.5,28.6,69.0,28.7,63.0,28.7,62.0,28.7,517.0,62.0,28.7,418.0,Clouds,29.46,75,3024.18,0.168,0.737,28.657142857142855,64.53571428571429,467.5,21,5
1120,2024-12-07 21:36:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.27,0.14100000000000001,0.084,84.16,0.012700000000000001,0.094,89.77,0.0143,66.0,28.6,65.5,28.6,64.5,28.6,69.0,28.7,63.0,28.7,62.0,28.6,517.0,62.0,28.7,411.0,Clouds,29.46,75,3024.2,0.168,0.737,28.642857142857142,64.57142857142857,464.0,21,5
1121,2024-12-07 21:41:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.28,0.1411,0.083,84.16,0.012700000000000001,0.095,89.77,0.0145,66.0,28.6,65.5,28.6,64.5,28.6,69.0,28.7,63.0,28.7,62.0,28.6,522.0,62.0,28.7,426.0,Clouds,29.46,75,3024.21,0.1683,0.737,28.642857142857142,64.57142857142857,474.0,21,5
