,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1122,2024-12-07 21:48:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.29,0.1411,0.084,84.16,0.0126,0.095,89.77,0.0142,66.0,28.6,65.5,28.6,64.5,28.6,69.0,28.7,63.0,28.7,62.0,28.6,536.0,62.0,28.7,431.0,Clouds,29.46,75,3024.22,0.1679,0.74,28.642857142857142,64.57142857142857,483.5,21,5
1123,2024-12-07 21:52:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.31,0.14120000000000002,0.084,84.16,0.012700000000000001,0.095,89.78,0.014400000000000001,66.0,28.6,65.5,28.6,65.0,28.6,69.0,28.7,63.0,28.7,62.0,28.6,525.0,62.5,28.6,401.0,Clouds,29.46,75,3024.25,0.1683,0.738,28.62857142857143,64.71428571428571,463.0,21,5
1124,2024-12-07 21:59:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.32,0.1408,0.084,84.16,0.0126,0.095,89.78,0.0143,66.0,28.6,65.5,28.6,65.0,28.6,69.0,28.7,63.0,28.7,62.0,28.6,535.0,62.5,28.6,429.0,Clouds,29.46,75,3024.26,0.16770000000000002,0.738,28.62857142857143,64.71428571428571,482.0,21,5
1125,2024-12-07 22:03:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.33,0.14150000000000001,0.084,84.17,0.0125,0.094,89.78,0.0143,66.0,28.6,65.5,28.6,65.0,28.5,69.0,28.7,63.0,28.7,62.0,28.6,524.0,62.5,28.7,440.0,Clouds,29.46,75,3024.28,0.16830000000000003,0.74,28.628571428571426,64.71428571428571,482.0,22,5
1126,2024-12-07 22:10:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.34,0.1418,0.084,84.17,0.0128,0.095,89.78,0.014,66.0,28.6,65.5,28.6,65.0,28.5,69.0,28.7,63.0,28.7,62.0,28.6,507.0,62.5,28.6,425.0,Clouds,28.4,79,3024.2900000000004,0.16860000000000003,0.74,28.61428571428571,64.71428571428571,466.0,22,5
1127,2024-12-07 22:14:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.36,0.1414,0.083,84.17,0.0125,0.094,89.78,0.0143,66.5,28.6,65.5,28.6,65.0,28.5,69.0,28.7,63.0,28.7,62.5,28.6,516.0,62.5,28.6,428.0,Clouds,28.4,79,3024.3100000000004,0.16820000000000002,0.736,28.61428571428571,64.85714285714286,472.0,22,5
1128,2024-12-07 22:21:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.37,0.1418,0.084,84.17,0.012700000000000001,0.094,89.78,0.0143,66.5,28.6,65.5,28.55,65.0,28.5,69.0,28.7,63.0,28.7,62.5,28.6,512.0,62.5,28.6,427.0,Clouds,28.46,79,3024.32,0.1688,0.737,28.607142857142858,64.85714285714286,469.5,22,5
1129,2024-12-07 22:25:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.38,0.1419,0.084,84.17,0.0126,0.094,89.78,0.014100000000000001,66.5,28.6,65.5,28.5,65.0,28.5,69.0,28.6,63.5,28.7,62.5,28.6,523.0,62.5,28.6,432.0,Clouds,28.46,79,3024.3300000000004,0.1686,0.738,28.585714285714282,64.92857142857143,477.5,22,5
1130,2024-12-07 22:31:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.4,0.1424,0.084,84.17,0.0125,0.095,89.79,0.0142,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.7,63.5,28.7,62.5,28.6,533.0,62.5,28.6,417.0,Clouds,28.46,79,3024.36,0.1691,0.74,28.585714285714285,65.07142857142857,475.0,22,5
1131,2024-12-07 22:37:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.41,0.1424,0.084,84.17,0.0125,0.095,89.79,0.014100000000000001,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.6,62.5,28.6,521.0,63.0,28.6,408.0,Clouds,28.46,79,3024.37,0.169,0.74,28.557142857142853,65.14285714285714,464.5,22,5
1132,2024-12-07 22:42:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.42,0.1424,0.084,84.17,0.012700000000000001,0.095,89.79,0.0142,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.7,62.5,28.6,528.0,63.0,28.6,401.0,Clouds,28.46,79,3024.38,0.16929999999999998,0.741,28.571428571428566,65.14285714285714,464.5,22,5
1133,2024-12-07 22:48:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.44,0.1419,0.084,84.17,0.0125,0.095,89.79,0.0143,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.7,63.5,28.7,62.5,28.6,520.0,63.0,28.6,434.0,Clouds,28.46,79,3024.4,0.16870000000000002,0.74,28.585714285714285,65.14285714285714,477.0,22,5
1134,2024-12-07 22:53:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.45,0.1424,0.083,84.18,0.012700000000000001,0.095,89.79,0.0143,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.7,62.5,28.5,516.0,63.0,28.6,435.0,Clouds,28.46,79,3024.4199999999996,0.1694,0.74,28.557142857142853,65.14285714285714,475.5,22,5
1135,2024-12-07 22:59:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2850.46,0.1431,0.084,84.18,0.0125,0.094,89.79,0.0142,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.7,62.5,28.6,514.0,63.0,28.6,408.0,Clouds,28.46,79,3024.43,0.1698,0.743,28.571428571428566,65.14285714285714,461.0,22,5
1136,2024-12-07 23:04:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.47,0.1428,0.083,84.18,0.0126,0.095,89.79,0.0142,66.5,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.7,62.5,28.6,519.0,63.0,28.6,433.0,Clouds,28.46,79,3024.4399999999996,0.1696,0.74,28.571428571428566,65.14285714285714,476.0,23,5
1137,2024-12-07 23:10:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2850.49,0.1414,0.084,84.18,0.0126,0.094,89.79,0.0143,67.0,28.5,66.0,28.5,65.5,28.5,69.0,28.6,63.5,28.7,62.5,28.6,521.0,63.0,28.6,414.0,Clouds,28.46,79,3024.4599999999996,0.1683,0.736,28.571428571428566,65.21428571428571,467.5,23,5
1138,2024-12-07 23:15:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.5,0.14120000000000002,0.083,84.18,0.0129,0.094,89.8,0.014400000000000001,67.0,28.5,66.0,28.5,66.0,28.5,69.0,28.6,63.5,28.6,62.5,28.6,516.0,63.0,28.6,404.0,Clouds,27.97,81,3024.48,0.1685,0.736,28.557142857142853,65.28571428571429,460.0,23,5
1139,2024-12-07 23:21:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.51,0.1414,0.084,84.18,0.0128,0.095,89.8,0.0143,67.0,28.5,66.0,28.5,66.0,28.5,69.0,28.6,63.5,28.6,62.5,28.6,503.0,63.0,28.6,425.0,Clouds,27.91,81,3024.4900000000002,0.1685,0.739,28.557142857142853,65.28571428571429,464.0,23,5
1140,2024-12-07 23:27:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.53,0.14150000000000001,0.084,84.18,0.012700000000000001,0.095,89.8,0.014100000000000001,67.0,28.5,66.0,28.5,66.0,28.5,69.0,28.6,63.5,28.6,63.0,28.5,515.0,63.5,28.5,424.0,Clouds,27.91,81,3024.51,0.1683,0.739,28.52857142857143,65.42857142857143,469.5,23,5
1141,2024-12-07 23:31:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.54,0.14200000000000002,0.084,84.18,0.0125,0.094,89.8,0.0143,67.0,28.5,66.0,28.5,66.0,28.4,69.0,28.6,63.5,28.6,63.0,28.5,501.0,63.5,28.5,404.0,Clouds,27.97,81,3024.52,0.16880000000000003,0.738,28.514285714285712,65.42857142857143,452.5,23,5
1142,2024-12-07 23:38:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.55,0.1419,0.083,84.18,0.012700000000000001,0.095,89.8,0.0142,67.0,28.5,66.25,28.5,66.0,28.5,69.0,28.6,63.5,28.6,63.0,28.5,514.0,63.5,28.5,417.0,Clouds,27.97,81,3024.53,0.16879999999999998,0.738,28.52857142857143,65.46428571428571,465.5,23,5
1143,2024-12-07 23:42:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.57,0.1421,0.083,84.18999,0.012700000000000001,0.094,89.8,0.0143,67.0,28.5,66.5,28.5,66.0,28.4,69.0,28.5,63.5,28.6,63.0,28.5,509.0,63.5,28.5,415.0,Clouds,27.97,81,3024.55999,0.1691,0.738,28.5,65.5,462.0,23,5
1144,2024-12-07 23:49:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.58,0.14200000000000002,0.084,84.18999,0.012700000000000001,0.095,89.8,0.0143,67.0,28.5,66.5,28.5,66.0,28.4,69.0,28.6,63.5,28.6,63.0,28.5,508.0,63.5,28.5,423.0,Clouds,27.97,81,3024.56999,0.169,0.739,28.514285714285712,65.5,465.5,23,5
1145,2024-12-07 23:54:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.59,0.1424,0.084,84.18999,0.0126,0.095,89.8,0.0143,67.0,28.4,66.5,28.5,66.0,28.4,69.0,28.5,63.5,28.6,63.0,28.5,513.0,63.5,28.5,418.0,Clouds,27.97,81,3024.57999,0.1693,0.741,28.485714285714288,65.5,465.5,23,5
1146,2024-12-08 00:00:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.6,0.14300000000000002,0.083,84.18999,0.012700000000000001,0.095,89.81,0.014400000000000001,67.0,28.4,66.5,28.45,66.5,28.4,69.0,28.5,64.0,28.6,63.0,28.5,488.0,63.5,28.5,419.0,Clouds,27.97,81,3024.5999899999997,0.1701,0.74,28.478571428571428,65.64285714285714,453.5,0,6
1147,2024-12-08 00:04:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2850.62,0.1436,0.084,84.18999,0.0125,0.095,89.81,0.0143,67.5,28.4,66.5,28.4,66.5,28.4,69.0,28.5,64.0,28.6,63.0,28.5,498.0,63.5,28.5,406.0,Clouds,27.97,81,3024.6199899999997,0.17040000000000002,0.742,28.471428571428568,65.71428571428571,452.0,0,6
1148,2024-12-08 00:11:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2850.63,0.1436,0.084,84.18999,0.0126,0.095,89.81,0.0143,67.5,28.4,66.5,28.4,66.5,28.4,69.0,28.5,64.0,28.6,63.0,28.5,505.0,63.5,28.5,405.0,Clouds,27.97,81,3024.62999,0.1705,0.743,28.471428571428568,65.71428571428571,455.0,0,6
1149,2024-12-08 00:15:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2850.64,0.1431,0.084,84.18999,0.012700000000000001,0.095,89.81,0.0142,67.5,28.4,66.5,28.4,66.5,28.4,69.0,28.5,64.0,28.6,63.0,28.5,497.0,63.5,28.5,429.0,Clouds,27.97,81,3024.6399899999997,0.16999999999999998,0.742,28.471428571428568,65.71428571428571,463.0,0,6
1150,2024-12-08 00:21:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.66,0.1431,0.084,84.18999,0.012700000000000001,0.095,89.81,0.014,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.0,28.5,494.0,64.0,28.5,416.0,Clouds,27.97,81,3024.6599899999997,0.1698,0.741,28.457142857142856,65.85714285714286,455.0,0,6
1151,2024-12-08 00:27:39,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2850.67,0.1442,0.083,84.2,0.0125,0.095,89.81,0.014400000000000001,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.0,28.4,512.0,64.0,28.5,399.0,Clouds,27.97,81,3024.68,0.1711,0.743,28.442857142857143,65.85714285714286,455.5,0,6
1152,2024-12-08 00:32:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2850.68,0.1451,0.083,84.2,0.0125,0.095,89.81,0.0143,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.5,28.5,498.0,64.0,28.5,398.0,Clouds,27.97,81,3024.6899999999996,0.17190000000000003,0.746,28.457142857142856,65.92857142857143,448.0,0,6
1153,2024-12-08 00:38:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2850.7,0.1453,0.084,84.2,0.0125,0.095,89.82,0.0143,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.5,28.4,501.0,64.0,28.5,412.0,Clouds,27.97,81,3024.72,0.17210000000000003,0.747,28.442857142857143,65.92857142857143,456.5,0,6
1154,2024-12-08 00:44:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2850.71,0.1458,0.084,84.2,0.0125,0.096,89.82,0.0142,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.5,28.4,496.0,64.0,28.5,448.0,Clouds,27.97,81,3024.73,0.17250000000000001,0.748,28.442857142857143,65.92857142857143,472.0,0,6
1155,2024-12-08 00:49:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2850.72,0.14550000000000002,0.083,84.2,0.0125,0.095,89.82,0.0143,67.5,28.4,67.0,28.4,66.5,28.3,69.0,28.5,64.0,28.5,63.5,28.4,517.0,64.0,28.5,434.0,Clouds,27.97,81,3024.74,0.17230000000000004,0.745,28.428571428571427,65.92857142857143,475.5,0,6
1156,2024-12-08 00:54:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2850.74,0.14550000000000002,0.083,84.2,0.0125,0.095,89.82,0.014100000000000001,67.5,28.4,67.0,28.4,66.5,28.4,69.0,28.5,64.0,28.5,63.5,28.4,507.0,64.0,28.4,425.0,Clouds,27.97,81,3024.7599999999998,0.17210000000000003,0.745,28.428571428571427,65.92857142857143,466.0,0,6
1157,2024-12-08 01:00:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.75,0.1414,0.084,84.2,0.0129,0.095,89.82,0.0143,68.0,28.4,67.0,28.4,66.5,28.3,69.0,28.4,64.0,28.5,63.5,28.4,500.0,64.0,28.4,419.0,Clouds,27.97,81,3024.77,0.1686,0.739,28.400000000000002,66.0,459.5,1,6
1158,2024-12-08 01:05:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.76,0.14120000000000002,0.084,84.2,0.012700000000000001,0.094,89.82,0.0143,68.0,28.3,67.0,28.4,66.5,28.3,69.0,28.4,64.0,28.5,63.5,28.4,526.0,64.0,28.4,413.0,Clouds,27.97,81,3024.78,0.16820000000000002,0.737,28.38571428571429,66.0,469.5,1,6
1159,2024-12-08 01:11:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.78,0.1414,0.084,84.2,0.0129,0.095,89.82,0.0143,68.0,28.3,67.0,28.35,66.5,28.3,69.0,28.4,64.0,28.5,63.5,28.4,511.0,64.0,28.4,430.0,Clouds,27.97,81,3024.8,0.1686,0.739,28.37857142857143,66.0,470.5,1,6
1160,2024-12-08 01:16:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.79,0.14200000000000002,0.084,84.21,0.012700000000000001,0.094,89.82,0.0143,68.0,28.3,67.0,28.3,66.5,28.3,69.0,28.4,64.5,28.5,63.5,28.4,499.0,64.0,28.4,395.0,Clouds,27.97,81,3024.82,0.169,0.739,28.371428571428574,66.07142857142857,447.0,1,6
1161,2024-12-08 01:21:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.8,0.14200000000000002,0.084,84.21,0.012700000000000001,0.095,89.82999,0.0142,68.0,28.3,67.5,28.3,67.0,28.3,69.0,28.4,64.5,28.5,64.0,28.4,486.0,64.0,28.4,409.0,Clouds,27.91,81,3024.8399900000004,0.1689,0.74,28.371428571428574,66.28571428571429,447.5,1,6
1162,2024-12-08 01:28:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.82,0.1423,0.084,84.21,0.012700000000000001,0.096,89.82999,0.014400000000000001,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.4,64.5,28.5,64.0,28.4,490.0,64.0,28.4,406.0,Clouds,27.91,81,3024.8599900000004,0.1694,0.742,28.371428571428574,66.35714285714286,448.0,1,6
1163,2024-12-08 01:32:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.83,0.1422,0.084,84.21,0.012700000000000001,0.095,89.82999,0.0142,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.4,64.5,28.4,64.0,28.4,491.0,64.5,28.4,409.0,Clouds,27.97,81,3024.86999,0.16909999999999997,0.74,28.35714285714286,66.42857142857143,450.0,1,6
1164,2024-12-08 01:39:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.84,0.1419,0.084,84.21,0.0128,0.095,89.82999,0.014100000000000001,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.3,64.5,28.4,64.0,28.4,499.0,64.5,28.4,419.0,Clouds,27.91,81,3024.8799900000004,0.1688,0.739,28.342857142857145,66.42857142857143,459.0,1,6
1165,2024-12-08 01:43:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2850.85,0.1413,0.084,84.21,0.0125,0.095,89.82999,0.0142,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.4,64.5,28.4,64.0,28.3,487.0,64.5,28.4,404.0,Clouds,27.97,81,3024.88999,0.168,0.737,28.34285714285715,66.42857142857143,445.5,1,6
1166,2024-12-08 01:50:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2850.87,0.1411,0.083,84.21,0.0126,0.095,89.82999,0.014100000000000001,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.4,64.5,28.4,64.0,28.3,499.0,64.5,28.4,409.0,Clouds,27.97,81,3024.90999,0.1678,0.735,28.34285714285715,66.42857142857143,454.0,1,6
1167,2024-12-08 01:54:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.88,0.1413,0.084,84.21,0.0125,0.094,89.82999,0.014100000000000001,68.0,28.3,67.5,28.3,67.0,28.3,69.5,28.3,64.5,28.4,64.0,28.3,482.0,64.5,28.4,406.0,Clouds,27.97,81,3024.9199900000003,0.16790000000000002,0.737,28.32857142857143,66.42857142857143,444.0,1,6
1168,2024-12-08 02:01:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.89,0.14170000000000002,0.084,84.22,0.012700000000000001,0.094,89.84,0.0143,68.0,28.3,67.5,28.25,67.0,28.3,69.5,28.3,64.5,28.4,64.0,28.3,480.0,64.5,28.3,392.0,Clouds,27.97,81,3024.95,0.16870000000000002,0.737,28.307142857142857,66.42857142857143,436.0,2,6
1169,2024-12-08 02:05:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.91,0.1416,0.084,84.22,0.012700000000000001,0.094,89.84,0.0143,68.0,28.3,67.5,28.2,67.0,28.2,69.5,28.3,65.0,28.4,64.0,28.3,492.0,64.5,28.3,398.0,Clouds,27.97,81,3024.97,0.1686,0.737,28.28571428571429,66.5,445.0,2,6
1170,2024-12-08 02:11:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2850.92,0.1418,0.084,84.22,0.012700000000000001,0.094,89.84,0.0145,68.0,28.3,67.5,28.2,67.0,28.2,69.5,28.3,65.0,28.4,64.5,28.3,489.0,64.5,28.3,408.0,Clouds,27.97,78,3024.98,0.169,0.737,28.28571428571429,66.57142857142857,448.5,2,6
1171,2024-12-08 02:17:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.93,0.1422,0.084,84.22,0.012700000000000001,0.094,89.84,0.0143,68.5,28.3,67.75,28.2,67.0,28.2,69.0,28.3,65.0,28.4,64.5,28.3,479.0,64.5,28.3,425.0,Clouds,27.97,78,3024.99,0.1692,0.738,28.28571428571429,66.60714285714286,452.0,2,6
1172,2024-12-08 02:22:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.95,0.1424,0.083,84.22,0.0125,0.095,89.84,0.014100000000000001,68.5,28.2,68.0,28.2,67.0,28.2,69.5,28.3,65.0,28.4,64.5,28.3,496.0,64.5,28.3,414.0,Clouds,27.97,78,3025.0099999999998,0.169,0.738,28.271428571428572,66.71428571428571,455.0,2,6
1173,2024-12-08 02:28:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2850.96,0.1426,0.084,84.22,0.0126,0.095,89.84,0.014100000000000001,68.5,28.2,68.0,28.2,67.0,28.2,69.5,28.3,65.0,28.4,64.5,28.3,488.0,64.5,28.3,411.0,Clouds,27.97,78,3025.02,0.1693,0.739,28.271428571428572,66.71428571428571,449.5,2,6
1174,2024-12-08 02:33:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2850.97,0.1428,0.084,84.22,0.0126,0.095,89.84,0.014100000000000001,68.5,28.2,68.0,28.2,67.0,28.2,69.5,28.3,65.0,28.4,64.5,28.3,506.0,64.5,28.3,412.0,Clouds,27.97,78,3025.0299999999997,0.1695,0.74,28.271428571428572,66.71428571428571,459.0,2,6
1175,2024-12-08 02:39:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2850.98,0.1431,0.083,84.22,0.0128,0.094,89.84,0.0143,68.5,28.2,68.0,28.2,67.0,28.2,69.5,28.3,65.0,28.3,64.5,28.3,497.0,64.5,28.3,422.0,Clouds,27.97,78,3025.04,0.17020000000000002,0.739,28.25714285714286,66.71428571428571,459.5,2,6
1176,2024-12-08 02:44:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.0,0.1433,0.084,84.22,0.0129,0.095,89.85,0.0142,68.5,28.2,68.0,28.2,67.0,28.2,69.5,28.3,65.0,28.3,64.5,28.3,500.0,64.5,28.3,409.0,Clouds,27.97,78,3025.0699999999997,0.1704,0.741,28.25714285714286,66.71428571428571,454.5,2,6
1177,2024-12-08 02:50:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.01,0.1434,0.084,84.23,0.012700000000000001,0.095,89.85,0.0142,68.5,28.2,68.0,28.2,67.5,28.2,69.5,28.2,65.0,28.3,64.5,28.3,478.0,64.5,28.3,423.0,Clouds,27.97,78,3025.09,0.17029999999999998,0.741,28.242857142857144,66.78571428571429,450.5,2,6
1178,2024-12-08 02:55:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2851.02,0.1434,0.083,84.23,0.012700000000000001,0.095,89.85,0.014400000000000001,68.5,28.2,68.0,28.2,67.5,28.2,69.5,28.2,65.0,28.3,64.5,28.3,494.0,64.5,28.3,414.0,Clouds,27.97,78,3025.1,0.17049999999999998,0.738,28.242857142857144,66.78571428571429,454.0,2,6
1179,2024-12-08 03:01:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.04,0.1437,0.084,84.23,0.012700000000000001,0.095,89.85,0.0143,68.5,28.2,68.5,28.2,67.5,28.2,69.5,28.2,65.0,28.3,65.0,28.2,510.0,64.5,28.2,411.0,Clouds,27.97,78,3025.12,0.1707,0.741,28.21428571428571,66.92857142857143,460.5,3,6
1180,2024-12-08 03:07:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.05,0.1439,0.084,84.23,0.0126,0.095,89.85,0.0145,68.5,28.2,68.5,28.15,67.5,28.1,69.5,28.2,65.5,28.3,65.0,28.2,494.0,65.0,28.3,393.0,Clouds,27.97,78,3025.13,0.171,0.741,28.207142857142856,67.07142857142857,443.5,3,6
1181,2024-12-08 03:12:03,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.06,0.1437,0.084,84.23,0.0128,0.096,89.85,0.0142,69.0,28.2,68.5,28.1,67.5,28.2,70.0,28.2,65.5,28.3,65.0,28.2,482.0,65.0,28.3,401.0,Clouds,27.97,78,3025.14,0.1707,0.741,28.214285714285715,67.21428571428571,441.5,3,6
1182,2024-12-08 03:18:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.08,0.1439,0.084,84.23,0.012700000000000001,0.095,89.85,0.0143,69.0,28.2,68.5,28.1,67.5,28.1,70.0,28.2,65.5,28.3,65.0,28.2,486.0,65.0,28.2,400.0,Clouds,27.46,74,3025.16,0.1709,0.742,28.185714285714283,67.21428571428571,443.0,3,6
1183,2024-12-08 03:23:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.09,0.1436,0.083,84.23,0.0125,0.095,89.85,0.0143,69.0,28.2,68.5,28.1,67.5,28.1,70.0,28.2,65.5,28.3,65.0,28.2,488.0,65.0,28.2,417.0,Clouds,27.46,74,3025.17,0.17040000000000002,0.74,28.185714285714283,67.21428571428571,452.5,3,6
1184,2024-12-08 03:29:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2851.1,0.1427,0.084,84.23,0.012700000000000001,0.095,89.86,0.0143,69.0,28.2,68.5,28.1,67.5,28.1,70.0,28.2,65.5,28.3,65.0,28.2,481.0,65.0,28.2,393.0,Clouds,27.46,74,3025.19,0.1697,0.738,28.185714285714283,67.21428571428571,437.0,3,6
1185,2024-12-08 03:33:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.12,0.1428,0.083,84.23,0.0128,0.095,89.86,0.0143,69.0,28.1,68.5,28.1,67.5,28.1,70.0,28.2,65.5,28.2,65.0,28.2,488.0,65.0,28.2,397.0,Clouds,27.46,74,3025.21,0.16990000000000002,0.739,28.157142857142855,67.21428571428571,442.5,3,6
1186,2024-12-08 03:40:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.13,0.1428,0.084,84.24,0.0125,0.095,89.86,0.0142,69.0,28.2,68.75,28.1,67.5,28.1,70.0,28.2,65.5,28.2,65.0,28.2,501.0,65.0,28.2,395.0,Clouds,27.46,74,3025.23,0.1695,0.74,28.17142857142857,67.25,448.0,3,6
1187,2024-12-08 03:45:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.14,0.1431,0.084,84.24,0.0128,0.095,89.86,0.0143,69.0,28.1,69.0,28.1,67.5,28.1,70.0,28.1,66.0,28.2,65.5,28.2,482.0,65.5,28.2,406.0,Clouds,27.46,74,3025.24,0.17020000000000002,0.74,28.14285714285714,67.5,444.0,3,6
1188,2024-12-08 03:51:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.16,0.1431,0.083,84.24,0.012700000000000001,0.095,89.86,0.0142,69.0,28.1,69.0,28.1,68.0,28.1,70.5,28.1,66.0,28.2,65.5,28.2,495.0,65.5,28.2,397.0,Clouds,27.4,74,3025.2599999999998,0.16999999999999998,0.739,28.14285714285714,67.64285714285714,446.0,3,6
1189,2024-12-08 03:55:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.17,0.1431,0.084,84.24,0.0125,0.095,89.86,0.0143,69.0,28.1,69.0,28.1,68.0,28.1,70.0,28.1,66.0,28.2,65.5,28.1,491.0,65.5,28.2,397.0,Clouds,27.4,74,3025.27,0.16990000000000002,0.74,28.128571428571426,67.57142857142857,444.0,3,6
1190,2024-12-08 04:01:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.18,0.1432,0.083,84.24,0.012700000000000001,0.095,89.86,0.014100000000000001,69.0,28.1,69.0,28.1,68.0,28.1,70.5,28.1,66.0,28.2,65.5,28.1,483.0,65.5,28.1,401.0,Clouds,27.46,74,3025.2799999999997,0.16999999999999998,0.74,28.11428571428571,67.64285714285714,442.0,4,6
1191,2024-12-08 04:07:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.19,0.1436,0.083,84.24,0.0126,0.096,89.87,0.014100000000000001,69.5,28.1,69.0,28.05,68.0,28.0,70.5,28.1,66.0,28.2,65.5,28.1,489.0,65.5,28.1,395.0,Clouds,27.4,76,3025.2999999999997,0.1703,0.742,28.092857142857138,67.71428571428571,442.0,4,6
1192,2024-12-08 04:12:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.21,0.1436,0.084,84.24,0.012700000000000001,0.095,89.87,0.0143,69.5,28.1,69.0,28.0,68.0,28.1,70.5,28.1,66.0,28.2,65.5,28.1,492.0,65.5,28.1,393.0,Clouds,27.4,76,3025.3199999999997,0.1706,0.742,28.099999999999998,67.71428571428571,442.5,4,6
1193,2024-12-08 04:18:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.22,0.1437,0.084,84.24,0.0128,0.095,89.87,0.0143,69.5,28.1,69.0,28.0,68.0,28.0,70.5,28.1,66.0,28.2,65.5,28.1,501.0,65.5,28.1,391.0,Clouds,27.46,76,3025.3299999999995,0.1708,0.743,28.085714285714282,67.71428571428571,446.0,4,6
1194,2024-12-08 04:23:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.23,0.1439,0.084,84.25,0.0126,0.095,89.87,0.014400000000000001,69.5,28.1,69.0,28.0,68.0,28.0,70.5,28.1,66.0,28.2,65.5,28.1,488.0,65.75,28.1,386.0,Clouds,27.46,76,3025.35,0.1709,0.743,28.085714285714282,67.75,437.0,4,6
1195,2024-12-08 04:29:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.25,0.1439,0.083,84.25,0.0126,0.095,89.87,0.0143,69.5,28.1,69.0,28.0,68.0,28.0,70.5,28.0,66.0,28.2,66.0,28.1,479.0,66.0,28.1,396.0,Clouds,27.46,76,3025.37,0.1708,0.741,28.071428571428566,67.85714285714286,437.5,4,6
1196,2024-12-08 04:34:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.26,0.1439,0.084,84.25,0.012400000000000001,0.095,89.87,0.0143,69.5,28.0,69.0,28.0,68.0,28.0,70.5,28.0,66.0,28.1,66.0,28.1,485.0,66.0,28.1,391.0,Clouds,27.46,76,3025.38,0.1706,0.742,28.04285714285714,67.85714285714286,438.0,4,6
1197,2024-12-08 04:40:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.27,0.1437,0.083,84.25,0.012700000000000001,0.095,89.87,0.0143,69.5,28.0,69.25,28.0,68.0,28.0,70.5,28.0,66.25,28.1,66.0,28.1,468.0,66.0,28.1,393.0,Clouds,27.46,76,3025.39,0.1707,0.741,28.04285714285714,67.92857142857143,430.5,4,6
1198,2024-12-08 04:45:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.29,0.1438,0.084,84.25,0.012700000000000001,0.095,89.87,0.0143,69.5,28.0,69.5,28.0,68.0,28.0,70.5,28.0,66.5,28.1,66.0,28.1,481.0,66.0,28.1,386.0,Clouds,27.46,76,3025.41,0.1708,0.743,28.04285714285714,68.0,433.5,4,6
1199,2024-12-08 04:51:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.3,0.1437,0.084,84.25,0.0125,0.095,89.88,0.0143,69.5,28.0,69.5,28.0,68.0,28.0,70.5,28.0,66.5,28.1,66.0,28.1,501.0,66.0,28.1,405.0,Clouds,27.4,76,3025.4300000000003,0.1705,0.742,28.04285714285714,68.0,453.0,4,6
1200,2024-12-08 04:56:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.31,0.1437,0.083,84.25,0.012700000000000001,0.095,89.88,0.0143,69.5,28.0,69.5,28.0,68.0,28.0,70.5,28.0,66.5,28.1,66.0,28.0,484.0,66.0,28.1,399.0,Clouds,27.4,76,3025.44,0.1707,0.742,28.02857142857143,68.0,441.5,4,6
1201,2024-12-08 05:01:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.33,0.1437,0.084,84.25,0.0125,0.095,89.88,0.0142,69.5,28.0,69.5,28.0,68.0,28.0,70.5,28.0,66.5,28.1,66.0,28.0,492.0,66.0,28.1,406.0,Clouds,27.46,76,3025.46,0.1704,0.742,28.02857142857143,68.0,449.0,5,6
1202,2024-12-08 05:08:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.34,0.14400000000000002,0.083,84.25,0.0128,0.095,89.88,0.0142,69.5,28.0,69.5,28.0,68.5,28.0,70.5,28.0,66.5,28.1,66.0,28.0,474.0,66.0,28.1,389.0,Clouds,27.46,76,3025.4700000000003,0.171,0.742,28.02857142857143,68.07142857142857,431.5,5,6
1203,2024-12-08 05:12:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.35,0.1436,0.084,84.25999,0.0128,0.095,89.88,0.014400000000000001,69.5,28.0,69.5,28.0,68.5,28.0,70.5,28.0,66.5,28.1,66.5,28.0,503.0,66.0,28.1,390.0,Clouds,26.46,84,3025.48999,0.1708,0.742,28.02857142857143,68.14285714285714,446.5,5,6
1204,2024-12-08 05:19:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.37,0.1437,0.084,84.25999,0.0126,0.095,89.88,0.0143,69.5,28.0,69.5,27.95,68.5,28.0,71.0,28.0,66.5,28.1,66.5,28.0,471.0,66.5,28.0,391.0,Clouds,26.46,84,3025.50999,0.1706,0.742,28.00714285714286,68.28571428571429,431.0,5,6
1205,2024-12-08 05:23:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.38,0.1437,0.084,84.25999,0.012700000000000001,0.096,89.88,0.014100000000000001,70.0,28.0,69.5,27.9,68.5,28.0,71.0,28.0,66.5,28.1,66.5,28.0,466.0,66.5,28.0,394.0,Clouds,26.46,84,3025.5199900000002,0.17049999999999998,0.744,28.0,68.35714285714286,430.0,5,6
1206,2024-12-08 05:30:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.39,0.14350000000000002,0.084,84.25999,0.012700000000000001,0.095,89.88,0.0143,70.0,28.0,69.75,27.9,68.5,28.0,71.0,28.0,66.5,28.1,66.5,28.0,472.0,66.5,28.0,398.0,Clouds,26.46,84,3025.52999,0.1705,0.742,28.0,68.39285714285714,435.0,5,6
1207,2024-12-08 05:34:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.41,0.1432,0.084,84.25999,0.012700000000000001,0.095,89.89,0.0143,70.0,28.0,70.0,27.9,68.5,27.9,71.0,28.0,66.5,28.1,66.5,28.0,468.0,66.5,28.0,405.0,Clouds,26.46,84,3025.5599899999997,0.1702,0.741,27.985714285714288,68.42857142857143,436.5,5,6
1208,2024-12-08 05:41:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.42,0.1433,0.084,84.25999,0.012700000000000001,0.095,89.89,0.0143,70.0,28.0,70.0,27.9,68.5,28.0,71.0,27.9,67.0,28.1,66.5,28.0,474.0,66.5,28.0,394.0,Clouds,26.46,84,3025.56999,0.1703,0.742,27.985714285714288,68.5,434.0,5,6
1209,2024-12-08 05:45:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.43,0.1441,0.084,84.25999,0.012400000000000001,0.095,89.89,0.0143,70.0,28.0,70.0,27.9,68.5,28.0,71.0,27.9,67.0,28.0,66.5,28.0,477.0,66.5,28.0,383.0,Clouds,26.46,84,3025.5799899999997,0.1708,0.743,27.97142857142857,68.5,430.0,5,6
1210,2024-12-08 05:51:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2851.45,0.1442,0.084,84.25999,0.0125,0.096,89.89,0.014400000000000001,70.0,28.0,70.0,27.9,68.5,27.9,71.0,27.9,67.0,28.0,66.5,28.0,477.0,66.5,28.0,379.0,Clouds,26.46,84,3025.5999899999997,0.1711,0.745,27.957142857142856,68.5,428.0,5,6
1211,2024-12-08 05:57:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.46,0.1438,0.084,84.27,0.0129,0.095,89.89,0.0143,70.0,28.0,70.0,27.9,68.5,28.0,71.0,28.0,67.0,28.1,66.5,28.0,486.0,66.5,28.0,397.0,Clouds,26.4,84,3025.62,0.171,0.743,28.0,68.5,441.5,5,6
1212,2024-12-08 06:02:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.47,0.1434,0.083,84.27,0.0126,0.094,89.89,0.0142,70.0,28.0,70.0,27.9,68.5,27.9,71.0,27.9,67.0,28.0,67.0,28.0,480.0,66.5,28.0,402.0,Clouds,26.46,84,3025.6299999999997,0.1702,0.741,27.957142857142856,68.57142857142857,441.0,6,6
1213,2024-12-08 06:08:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.48,0.1432,0.084,84.27,0.012700000000000001,0.095,89.89,0.0143,70.0,27.9,70.0,27.9,68.5,27.9,71.0,27.9,67.0,28.0,67.0,28.0,486.0,66.5,28.0,389.0,Clouds,26.91,81,3025.64,0.1702,0.741,27.942857142857143,68.57142857142857,437.5,6,6
1214,2024-12-08 06:13:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.5,0.14300000000000002,0.084,84.27,0.0125,0.095,89.9,0.0142,70.0,27.9,70.0,27.9,68.5,27.9,71.0,27.9,67.0,28.0,67.0,27.9,476.0,67.0,28.0,407.0,Clouds,26.91,81,3025.67,0.16970000000000002,0.742,27.928571428571427,68.64285714285714,441.5,6,6
1215,2024-12-08 06:19:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.51,0.1429,0.084,84.27,0.0125,0.095,89.9,0.014100000000000001,70.0,27.9,70.25,27.9,68.5,27.9,71.0,27.9,67.0,28.0,67.0,28.0,484.0,67.0,28.0,389.0,Clouds,26.97,81,3025.6800000000003,0.1695,0.741,27.942857142857143,68.67857142857143,436.5,6,6
1216,2024-12-08 06:24:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.52,0.14300000000000002,0.084,84.27,0.012700000000000001,0.095,89.9,0.014400000000000001,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.9,67.5,28.0,67.0,27.9,458.0,67.0,28.0,409.0,Clouds,26.97,81,3025.69,0.1701,0.741,27.928571428571427,69.0,433.5,6,6
1217,2024-12-08 06:30:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.54,0.1426,0.084,84.27,0.0128,0.094,89.9,0.0143,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.9,67.5,28.0,67.0,28.0,477.0,67.0,28.0,368.0,Clouds,26.97,81,3025.71,0.16970000000000002,0.739,27.942857142857143,69.0,422.5,6,6
1218,2024-12-08 06:35:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.55,0.1423,0.084,84.27,0.012700000000000001,0.095,89.9,0.0143,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.9,67.5,28.0,67.0,27.9,469.0,67.0,28.0,375.0,Clouds,26.97,81,3025.7200000000003,0.1693,0.742,27.928571428571427,69.0,422.0,6,6
1219,2024-12-08 06:41:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.56,0.1423,0.084,84.27,0.0125,0.095,89.9,0.0142,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.9,67.5,28.0,67.5,27.9,476.0,67.0,28.0,369.0,Clouds,26.97,81,3025.73,0.169,0.742,27.928571428571427,69.07142857142857,422.5,6,6
1220,2024-12-08 06:47:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.58,0.14250000000000002,0.084,84.28,0.0129,0.094,89.9,0.0143,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.8,67.5,28.0,67.0,27.9,475.0,67.0,28.0,403.0,Clouds,26.97,81,3025.76,0.16970000000000002,0.741,27.914285714285715,69.0,439.0,6,6
1221,2024-12-08 06:51:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.59,0.1421,0.084,84.28,0.0126,0.095,89.9,0.014100000000000001,70.5,27.9,70.5,27.9,69.0,27.9,71.5,27.8,67.5,28.0,67.0,27.9,471.0,67.0,27.9,396.0,Clouds,26.97,81,3025.7700000000004,0.1688,0.742,27.900000000000002,69.0,433.5,6,6
1222,2024-12-08 06:58:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.6,0.1422,0.084,84.28,0.0128,0.095,89.91,0.0143,70.5,27.9,70.5,27.85,69.0,27.9,71.5,27.9,67.5,28.0,67.5,27.9,464.0,67.5,27.9,387.0,Clouds,26.97,81,3025.79,0.1693,0.741,27.907142857142862,69.14285714285714,425.5,6,6
1223,2024-12-08 07:02:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.62,0.1424,0.084,84.28,0.012700000000000001,0.095,89.91,0.0143,70.5,27.9,70.5,27.8,69.0,27.9,71.5,27.8,67.5,28.0,67.0,27.9,461.0,67.5,27.9,410.0,Clouds,26.97,81,3025.81,0.1694,0.743,27.885714285714283,69.07142857142857,435.5,7,6
1224,2024-12-08 07:09:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2851.63,0.1442,0.083,84.28,0.012700000000000001,0.095,89.91,0.0145,70.5,27.9,70.5,27.8,69.0,27.9,71.5,27.8,67.5,28.0,67.0,27.9,476.0,67.5,27.9,365.0,Clouds,26.97,81,3025.82,0.1714,0.745,27.885714285714283,69.07142857142857,420.5,7,6
1225,2024-12-08 07:13:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2851.64,0.1443,0.084,84.28,0.0126,0.095,89.91,0.0143,70.5,27.9,70.5,27.8,69.0,27.9,71.5,27.8,67.5,27.9,67.5,27.9,483.0,67.5,27.9,396.0,Clouds,26.97,79,3025.83,0.17120000000000002,0.746,27.87142857142857,69.14285714285714,439.5,7,6
1226,2024-12-08 07:20:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2851.66,0.14450000000000002,0.084,84.28,0.012700000000000001,0.095,89.91,0.014400000000000001,71.0,27.8,70.75,27.8,69.0,27.8,72.0,27.8,67.5,27.9,67.5,27.9,480.0,67.5,27.9,369.0,Clouds,26.97,79,3025.85,0.1716,0.746,27.842857142857145,69.32142857142857,424.5,7,6
1227,2024-12-08 07:24:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2851.67,0.145,0.083,84.28,0.0126,0.095,89.91,0.0143,71.0,27.8,71.0,27.8,69.0,27.9,72.0,27.8,67.5,27.9,67.5,27.9,474.0,67.5,27.9,417.0,Clouds,26.97,79,3025.86,0.1719,0.746,27.857142857142858,69.35714285714286,445.5,7,6
1228,2024-12-08 07:31:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2851.68,0.1447,0.084,84.28,0.0125,0.095,89.91,0.0143,71.0,27.8,71.0,27.8,69.0,27.8,72.0,27.8,68.0,27.9,67.5,27.9,473.0,67.5,27.9,369.0,Clouds,26.97,79,3025.87,0.1715,0.748,27.842857142857145,69.42857142857143,421.0,7,6
1229,2024-12-08 07:35:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2851.69,0.14450000000000002,0.083,84.29,0.0128,0.094,89.92,0.0146,71.0,27.8,71.0,27.8,69.0,27.8,72.0,27.8,68.0,27.9,67.5,27.9,463.0,67.5,27.9,399.0,Clouds,26.97,79,3025.9,0.17190000000000003,0.746,27.842857142857145,69.42857142857143,431.0,7,6
1230,2024-12-08 07:41:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2851.71,0.1436,0.083,84.29,0.012700000000000001,0.094,89.92,0.0145,71.0,27.8,71.0,27.8,69.0,27.8,72.0,27.8,68.0,27.9,67.5,27.8,465.0,68.0,27.9,390.0,Clouds,26.97,79,3025.92,0.1708,0.743,27.82857142857143,69.5,427.5,7,6
1231,2024-12-08 07:47:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2851.72,0.1436,0.083,84.29,0.012700000000000001,0.095,89.92,0.0143,71.0,27.8,71.0,27.8,69.0,27.8,72.0,27.8,68.0,27.9,67.5,27.8,469.0,68.0,27.9,380.0,Clouds,26.97,79,3025.93,0.1706,0.743,27.82857142857143,69.5,424.5,7,6
1232,2024-12-08 07:52:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2851.73,0.1438,0.083,84.29,0.0128,0.095,89.92,0.0143,71.0,27.8,71.0,27.8,69.5,27.8,72.0,27.8,68.0,27.9,67.5,27.9,460.0,68.0,27.9,391.0,Clouds,26.97,79,3025.94,0.17090000000000002,0.744,27.842857142857145,69.57142857142857,425.5,7,6
1233,2024-12-08 07:58:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2851.75,0.1433,0.083,84.29,0.0125,0.095,89.92,0.0143,71.0,27.8,71.0,27.8,69.5,27.8,72.0,27.7,68.0,27.9,67.5,27.8,480.0,68.0,27.9,368.0,Clouds,26.97,79,3025.96,0.17010000000000003,0.744,27.814285714285717,69.57142857142857,424.0,7,6
1234,2024-12-08 08:03:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.76,0.1428,0.084,84.29,0.012700000000000001,0.095,89.92,0.014100000000000001,71.0,27.8,71.0,27.8,69.5,27.8,72.0,27.7,68.0,27.9,67.5,27.8,470.0,68.0,27.8,373.0,Clouds,26.97,79,3025.9700000000003,0.1696,0.743,27.800000000000004,69.57142857142857,421.5,8,6
1235,2024-12-08 08:09:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2851.77,0.1419,0.083,84.29,0.0126,0.095,89.92,0.0143,71.5,27.8,71.25,27.8,69.5,27.8,72.0,27.7,68.0,27.9,68.0,27.8,467.0,68.0,27.9,411.0,Clouds,27.4,76,3025.98,0.1688,0.739,27.814285714285717,69.75,439.0,8,6
1236,2024-12-08 08:14:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.79,0.1428,0.083,84.29,0.012700000000000001,0.094,89.92,0.0143,71.5,27.8,71.5,27.8,69.5,27.8,72.0,27.7,68.0,27.9,67.5,27.8,489.0,68.0,27.9,398.0,Clouds,27.4,76,3026.0,0.1698,0.74,27.814285714285717,69.71428571428571,443.5,8,6
