,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1237,2024-12-08 08:20:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.8,0.14250000000000002,0.084,84.3,0.0126,0.095,89.93,0.0143,71.5,27.8,71.5,27.75,69.5,27.8,72.0,27.8,68.0,27.9,68.0,27.8,468.0,68.0,27.8,377.0,Clouds,27.46,76,3026.03,0.16940000000000002,0.741,27.807142857142857,69.78571428571429,422.5,8,6
1238,2024-12-08 08:25:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.81,0.1423,0.084,84.3,0.012700000000000001,0.094,89.93,0.0143,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,68.5,27.9,68.0,27.8,467.0,68.0,27.8,393.0,Clouds,27.46,76,3026.04,0.1693,0.74,27.78571428571429,70.0,430.0,8,6
1239,2024-12-08 08:31:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.83,0.14250000000000002,0.083,84.3,0.0128,0.095,89.93,0.0143,72.0,27.8,71.5,27.7,69.5,27.7,72.5,27.7,68.5,27.8,68.0,27.8,461.0,68.5,27.8,380.0,Clouds,27.46,76,3026.06,0.16960000000000003,0.74,27.757142857142863,70.07142857142857,420.5,8,6
1240,2024-12-08 08:37:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.84,0.1422,0.084,84.3,0.0126,0.095,89.93,0.0143,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,68.5,27.9,68.0,27.8,471.0,68.5,27.8,363.0,Clouds,27.46,76,3026.07,0.1691,0.742,27.78571428571429,70.07142857142857,417.0,8,6
1241,2024-12-08 08:41:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2851.85,0.1419,0.084,84.3,0.012700000000000001,0.095,89.93,0.014100000000000001,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,68.5,27.8,68.0,27.8,474.0,68.5,27.8,371.0,Clouds,27.46,76,3026.08,0.1687,0.741,27.771428571428576,70.07142857142857,422.5,8,6
1242,2024-12-08 08:48:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.87,0.1422,0.083,84.3,0.0126,0.094,89.93,0.0142,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,68.5,27.8,68.0,27.8,475.0,68.5,27.8,394.0,Clouds,27.46,76,3026.1,0.16899999999999998,0.741,27.771428571428576,70.07142857142857,434.5,8,6
1243,2024-12-08 08:53:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.88,0.1422,0.084,84.3,0.0125,0.094,89.93,0.0145,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,68.75,27.8,68.0,27.8,464.0,68.5,27.8,359.0,Clouds,27.46,76,3026.11,0.16920000000000002,0.742,27.771428571428576,70.10714285714286,411.5,8,6
1244,2024-12-08 08:59:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2851.89,0.1424,0.083,84.3,0.0125,0.094,89.93,0.0143,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,69.0,27.8,68.0,27.8,473.0,68.5,27.8,394.0,Clouds,27.46,76,3026.12,0.16920000000000002,0.742,27.771428571428576,70.14285714285714,433.5,8,6
1245,2024-12-08 09:10:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2851.92,0.1422,0.084,84.31,0.0128,0.095,89.93999,0.014400000000000001,72.0,27.8,71.5,27.7,69.5,27.8,72.5,27.7,69.0,27.8,68.0,27.8,464.0,68.5,27.8,379.0,Clouds,28.4,74,3026.16999,0.1694,0.744,27.771428571428576,70.14285714285714,421.5,9,6
1246,2024-12-08 09:14:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.93,0.1416,0.084,84.31,0.012700000000000001,0.095,89.93999,0.0143,72.0,27.8,71.5,27.7,69.5,27.7,72.5,27.7,69.0,27.8,68.0,27.8,475.0,68.5,27.8,390.0,Clouds,28.4,74,3026.1799899999996,0.1686,0.742,27.757142857142863,70.14285714285714,432.5,9,6
1247,2024-12-08 09:21:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.94,0.1419,0.084,84.31,0.012700000000000001,0.095,89.93999,0.0143,72.0,27.8,71.5,27.7,69.5,27.7,72.0,27.7,69.0,27.8,68.0,27.8,448.0,68.5,27.8,380.0,Clouds,28.4,74,3026.18999,0.1689,0.742,27.757142857142863,70.07142857142857,414.0,9,6
1248,2024-12-08 09:25:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.96,0.14150000000000001,0.084,84.31,0.0125,0.095,89.93999,0.0145,72.0,27.8,71.5,27.7,70.0,27.7,72.0,27.7,69.0,27.8,68.0,27.8,464.0,68.5,27.8,395.0,Clouds,28.4,74,3026.20999,0.16850000000000004,0.742,27.757142857142863,70.14285714285714,429.5,9,6
1249,2024-12-08 09:32:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2851.97,0.1416,0.083,84.31,0.0125,0.095,89.93999,0.0143,72.5,27.8,71.0,27.7,70.0,27.7,72.0,27.7,69.0,27.8,68.0,27.8,461.0,68.5,27.8,391.0,Clouds,28.46,74,3026.2199899999996,0.16840000000000002,0.742,27.757142857142863,70.14285714285714,426.0,9,6
1250,2024-12-08 09:37:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2851.98,0.1411,0.083,84.31,0.012400000000000001,0.095,89.93999,0.0143,72.5,27.8,71.0,27.7,70.0,27.7,72.0,27.7,69.0,27.8,68.0,27.8,460.0,68.5,27.8,370.0,Clouds,28.46,74,3026.22999,0.1678,0.741,27.757142857142863,70.14285714285714,415.0,9,6
1251,2024-12-08 09:42:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.0,0.1411,0.083,84.31,0.012400000000000001,0.095,89.95,0.014400000000000001,72.5,27.8,71.0,27.7,70.0,27.8,72.0,27.7,69.5,27.8,68.0,27.8,465.0,68.5,27.8,387.0,Clouds,28.46,74,3026.2599999999998,0.1679,0.74,27.771428571428576,70.21428571428571,426.0,9,6
1252,2024-12-08 09:48:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.01,0.14100000000000001,0.083,84.31,0.0125,0.094,89.95,0.0143,72.5,27.8,71.0,27.7,70.0,27.7,72.0,27.7,69.5,27.8,68.0,27.8,469.0,68.5,27.8,376.0,Clouds,28.46,74,3026.27,0.16780000000000003,0.739,27.757142857142863,70.21428571428571,422.5,9,6
1253,2024-12-08 09:53:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.02,0.14120000000000002,0.083,84.32,0.012700000000000001,0.095,89.95,0.014400000000000001,72.5,27.8,71.0,27.7,70.0,27.8,72.0,27.7,69.5,27.8,68.0,27.8,465.0,68.5,27.8,375.0,Clouds,28.46,74,3026.29,0.1683,0.741,27.771428571428576,70.21428571428571,420.0,9,6
1254,2024-12-08 09:59:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.03,0.1411,0.083,84.32,0.012700000000000001,0.095,89.95,0.0142,72.0,27.8,71.0,27.7,70.0,27.8,72.0,27.7,69.0,27.8,68.0,27.8,462.0,68.5,27.8,384.0,Clouds,28.46,74,3026.3,0.16799999999999998,0.741,27.771428571428576,70.07142857142857,423.0,9,6
1255,2024-12-08 10:04:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.05,0.14170000000000002,0.084,84.32,0.0125,0.095,89.95,0.0143,72.0,27.8,71.0,27.7,70.0,27.8,72.0,27.7,69.0,27.8,68.0,27.8,469.0,68.5,27.8,387.0,Clouds,28.46,74,3026.32,0.16850000000000004,0.741,27.771428571428576,70.07142857142857,428.0,10,6
1256,2024-12-08 10:10:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.06,0.14120000000000002,0.084,84.32,0.0126,0.094,89.95,0.014100000000000001,72.0,27.8,71.0,27.7,70.0,27.8,72.0,27.7,69.5,27.9,68.0,27.8,471.0,68.5,27.8,391.0,Clouds,28.46,74,3026.33,0.16790000000000002,0.741,27.78571428571429,70.14285714285714,431.0,10,6
1257,2024-12-08 10:15:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.07,0.1413,0.084,84.32,0.0126,0.094,89.95,0.014400000000000001,72.0,27.8,71.0,27.7,69.5,27.8,72.0,27.8,69.5,27.8,68.0,27.8,453.0,68.5,27.8,374.0,Clouds,29.46,70,3026.34,0.1683,0.741,27.78571428571429,70.07142857142857,413.5,10,6
1258,2024-12-08 10:21:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.09,0.14120000000000002,0.084,84.32,0.0125,0.095,89.95,0.0145,72.0,27.8,71.0,27.733333333333334,69.5,27.8,72.0,27.7,69.5,27.9,68.0,27.8,469.0,68.5,27.9,372.0,Clouds,29.4,70,3026.36,0.16820000000000004,0.741,27.804761904761907,70.07142857142857,420.5,10,6
1259,2024-12-08 10:27:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2852.1,0.14170000000000002,0.083,84.32,0.0126,0.095,89.96,0.014400000000000001,72.0,27.8,71.0,27.766666666666666,69.5,27.8,72.0,27.8,69.5,27.9,68.0,27.8,447.0,68.5,27.8,365.0,Clouds,29.46,70,3026.38,0.16870000000000002,0.743,27.809523809523814,70.07142857142857,406.0,10,6
1260,2024-12-08 10:32:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2852.11,0.1411,0.083,84.32,0.0128,0.095,89.96,0.0143,72.0,27.8,71.0,27.8,69.5,27.8,72.0,27.8,69.25,27.9,68.0,27.8,463.0,68.5,27.9,394.0,Clouds,29.46,70,3026.3900000000003,0.16820000000000002,0.743,27.82857142857143,70.03571428571429,428.5,10,6
1261,2024-12-08 10:38:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2852.12,0.1416,0.084,84.32,0.0125,0.095,89.96,0.0143,72.0,27.8,71.0,27.8,69.5,27.8,72.0,27.8,69.0,27.9,68.0,27.8,482.0,68.5,27.9,383.0,Clouds,29.46,70,3026.4,0.16840000000000002,0.744,27.82857142857143,70.0,432.5,10,6
1262,2024-12-08 10:42:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.14,0.1413,0.084,84.33,0.0125,0.095,89.96,0.0145,72.0,27.8,71.0,27.8,69.5,27.9,72.0,27.8,69.0,27.9,68.0,27.8,463.0,68.5,27.9,392.0,Clouds,29.46,70,3026.43,0.16830000000000003,0.742,27.842857142857145,70.0,427.5,10,6
1263,2024-12-08 10:49:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.15,0.14120000000000002,0.083,84.33,0.012700000000000001,0.095,89.96,0.0143,71.5,27.9,70.75,27.8,69.5,27.9,72.0,27.8,69.0,27.9,68.0,27.9,467.0,68.5,27.9,371.0,Clouds,29.46,70,3026.44,0.16820000000000002,0.741,27.87142857142857,69.89285714285714,419.0,10,6
1264,2024-12-08 10:53:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.16,0.14120000000000002,0.083,84.33,0.0125,0.095,89.96,0.014400000000000001,71.5,27.9,70.5,27.8,69.5,27.9,72.0,27.9,69.0,27.9,68.0,27.9,477.0,68.0,27.9,363.0,Clouds,29.46,70,3026.45,0.16810000000000003,0.741,27.88571428571429,69.78571428571429,420.0,10,6
1265,2024-12-08 11:00:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2852.18,0.1414,0.084,84.33,0.012400000000000001,0.095,89.96,0.0143,71.5,27.9,70.5,27.85,69.5,27.9,72.0,27.9,69.0,27.9,68.0,27.9,468.0,68.0,27.9,370.0,Clouds,29.46,70,3026.47,0.1681,0.743,27.892857142857146,69.78571428571429,419.0,11,6
1266,2024-12-08 11:04:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.19,0.1411,0.084,84.33,0.0126,0.095,89.97,0.0143,71.5,27.9,70.5,27.9,69.5,27.9,72.0,27.8,69.0,27.9,67.5,27.9,475.0,68.0,27.9,364.0,Clouds,29.46,70,3026.49,0.168,0.742,27.885714285714283,69.71428571428571,419.5,11,6
1267,2024-12-08 11:11:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2852.2,0.14170000000000002,0.083,84.33,0.0126,0.095,89.97,0.0143,71.5,27.9,70.5,27.9,69.0,27.9,71.5,27.9,69.0,28.0,67.5,27.9,461.0,68.0,27.9,371.0,Clouds,31.38,62,3026.4999999999995,0.16860000000000003,0.742,27.914285714285715,69.57142857142857,416.0,11,6
1268,2024-12-08 11:15:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.22,0.14120000000000002,0.083,84.33,0.0125,0.095,89.97,0.0143,71.5,27.9,70.5,27.9,69.0,28.0,72.0,27.9,69.0,28.0,67.5,27.9,472.0,68.0,28.0,371.0,Clouds,31.38,62,3026.5199999999995,0.16800000000000004,0.741,27.942857142857143,69.64285714285714,421.5,11,6
1269,2024-12-08 11:21:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.23,0.1414,0.083,84.33,0.0126,0.094,89.97,0.0143,71.5,28.0,70.5,27.9,69.0,28.0,71.5,28.0,69.0,28.0,67.5,28.0,465.0,67.5,28.0,377.0,Clouds,31.38,62,3026.5299999999997,0.1683,0.74,27.985714285714288,69.5,421.0,11,6
1270,2024-12-08 11:27:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.24,0.1414,0.083,84.33,0.012700000000000001,0.095,89.97,0.0143,71.0,28.0,70.5,27.9,69.0,28.0,71.5,27.9,69.0,28.0,67.5,28.0,472.0,67.5,28.0,385.0,Clouds,31.38,62,3026.5399999999995,0.1684,0.741,27.97142857142857,69.42857142857143,428.5,11,6
1271,2024-12-08 11:32:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.25,0.14150000000000001,0.083,84.34,0.0126,0.095,89.97,0.0143,71.0,28.0,70.5,28.0,69.0,28.0,71.5,28.0,69.0,28.0,67.5,28.0,473.0,67.5,28.0,386.0,Clouds,31.38,62,3026.56,0.16840000000000002,0.74,28.0,69.42857142857143,429.5,11,6
1272,2024-12-08 11:38:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.27,0.14120000000000002,0.084,84.34,0.0126,0.095,89.97,0.014400000000000001,71.0,28.0,70.5,28.0,69.0,28.0,71.5,28.0,69.0,28.1,67.5,28.0,471.0,67.5,28.1,360.0,Clouds,31.38,62,3026.58,0.16820000000000002,0.74,28.02857142857143,69.42857142857143,415.5,11,6
1273,2024-12-08 11:43:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.28,0.1409,0.083,84.34,0.0125,0.095,89.97,0.0143,71.0,28.0,70.5,28.0,69.0,28.0,71.5,28.0,69.0,28.1,67.5,28.0,465.0,67.5,28.1,374.0,Clouds,31.38,62,3026.59,0.16770000000000002,0.739,28.02857142857143,69.42857142857143,419.5,11,6
1274,2024-12-08 11:49:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.29,0.1411,0.083,84.34,0.0126,0.095,89.98,0.0143,71.0,28.1,70.25,28.0,68.5,28.1,71.5,28.0,69.0,28.1,67.5,28.1,472.0,67.0,28.1,371.0,Clouds,31.43,62,3026.61,0.168,0.739,28.071428571428573,69.25,421.5,11,6
1275,2024-12-08 11:55:13,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.31,0.1413,0.084,84.34,0.0125,0.095,89.98,0.014400000000000001,71.0,28.1,70.0,28.0,68.5,28.1,71.5,28.1,69.0,28.1,67.5,28.1,458.0,67.0,28.1,377.0,Clouds,31.37,62,3026.63,0.16820000000000002,0.741,28.085714285714285,69.21428571428571,417.5,11,6
1276,2024-12-08 12:00:41,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.32,0.1418,0.083,84.34,0.0123,0.095,89.98,0.0143,70.5,28.1,70.0,28.05,68.5,28.1,71.5,28.1,68.75,28.1,67.5,28.1,466.0,67.0,28.1,378.0,Clouds,31.43,62,3026.6400000000003,0.16840000000000002,0.741,28.092857142857138,69.10714285714286,422.0,12,6
1277,2024-12-08 12:05:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.33,0.14170000000000002,0.083,84.34,0.012400000000000001,0.095,89.98,0.014400000000000001,70.5,28.1,70.0,28.1,68.5,28.1,71.5,28.1,68.5,28.1,67.0,28.1,461.0,67.0,28.2,382.0,Clouds,31.43,62,3026.65,0.1685,0.741,28.11428571428571,69.0,421.5,12,6
1278,2024-12-08 12:11:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.34,0.1398,0.083,84.34,0.012700000000000001,0.094,89.98,0.0145,70.5,28.1,70.0,28.1,68.5,28.1,71.0,28.1,68.5,28.2,67.0,28.1,466.0,67.0,28.2,353.0,Clouds,32.38,61,3026.6600000000003,0.167,0.738,28.128571428571426,68.92857142857143,409.5,12,6
1279,2024-12-08 12:17:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.36,0.1394,0.083,84.35,0.0126,0.094,89.98,0.0142,70.5,28.2,70.0,28.1,68.5,28.2,71.0,28.2,68.5,28.2,67.0,28.1,456.0,67.0,28.2,355.0,Clouds,32.38,61,3026.69,0.1662,0.735,28.17142857142857,68.92857142857143,405.5,12,6
1280,2024-12-08 12:21:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.37,0.1403,0.084,84.35,0.0125,0.095,89.98,0.0143,70.5,28.2,70.0,28.1,68.5,28.2,71.0,28.2,68.5,28.2,67.0,28.2,469.0,67.0,28.2,373.0,Clouds,32.38,61,3026.7,0.16710000000000003,0.74,28.185714285714283,68.92857142857143,421.0,12,6
1281,2024-12-08 12:28:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.38,0.1404,0.083,84.35,0.0125,0.095,89.98,0.0143,70.5,28.2,69.75,28.15,68.0,28.2,71.0,28.2,68.5,28.25,67.0,28.2,465.0,66.5,28.2,370.0,Clouds,32.38,61,3026.71,0.16720000000000002,0.738,28.199999999999996,68.75,417.5,12,6
1282,2024-12-08 12:33:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.4,0.1406,0.083,84.35,0.0125,0.094,89.99,0.0143,70.5,28.2,69.5,28.2,68.0,28.2,71.0,28.2,68.5,28.3,67.0,28.2,453.0,66.5,28.3,377.0,Clouds,32.38,61,3026.74,0.16740000000000002,0.737,28.228571428571428,68.71428571428571,415.0,12,6
1283,2024-12-08 12:39:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.41,0.1409,0.083,84.35,0.0125,0.095,89.99,0.014400000000000001,70.5,28.2,69.5,28.2,68.0,28.2,71.0,28.3,68.5,28.3,67.0,28.2,454.0,66.5,28.3,397.0,Clouds,32.37,61,3026.7499999999995,0.1678,0.738,28.24285714285714,68.71428571428571,425.5,12,6
1284,2024-12-08 12:44:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.42,0.1405,0.083,84.35,0.012400000000000001,0.094,89.99,0.0143,70.0,28.3,69.5,28.2,68.0,28.3,71.0,28.3,68.5,28.3,67.0,28.3,468.0,66.5,28.3,374.0,Clouds,32.43,61,3026.7599999999998,0.16720000000000002,0.738,28.28571428571429,68.64285714285714,421.0,12,6
1285,2024-12-08 12:50:11,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.43,0.1405,0.083,84.35,0.0126,0.095,89.99,0.014400000000000001,70.0,28.3,69.5,28.25,68.0,28.3,71.0,28.3,68.5,28.3,66.5,28.3,459.0,66.5,28.3,392.0,Clouds,32.43,61,3026.7699999999995,0.1675,0.737,28.292857142857144,68.57142857142857,425.5,12,6
1286,2024-12-08 12:54:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.45,0.1403,0.084,84.35,0.0125,0.094,89.99,0.014100000000000001,70.0,28.3,69.5,28.3,68.0,28.3,70.5,28.3,68.5,28.3,66.5,28.3,454.0,66.5,28.4,371.0,Clouds,32.43,61,3026.7899999999995,0.16690000000000002,0.736,28.314285714285717,68.5,412.5,12,6
1287,2024-12-08 13:01:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.46,0.1406,0.084,84.35,0.012400000000000001,0.094,89.99,0.014100000000000001,70.0,28.3,69.5,28.3,68.0,28.3,70.5,28.3,68.5,28.4,66.5,28.3,444.0,66.5,28.4,387.0,Clouds,32.43,61,3026.7999999999997,0.1671,0.739,28.32857142857143,68.5,415.5,13,6
1288,2024-12-08 13:05:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.47,0.1405,0.084,84.36,0.012700000000000001,0.094,89.99,0.0143,70.0,28.4,69.5,28.3,68.0,28.3,70.5,28.4,68.5,28.4,66.5,28.3,464.0,66.5,28.4,356.0,Clouds,32.43,61,3026.8199999999997,0.1675,0.74,28.35714285714286,68.5,410.0,13,6
1289,2024-12-08 13:11:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.49,0.1406,0.084,84.36,0.0125,0.095,90.0,0.0143,70.0,28.4,69.5,28.3,67.5,28.4,70.5,28.4,68.0,28.4,66.5,28.4,453.0,66.5,28.4,383.0,Clouds,33.3,59,3026.85,0.16740000000000002,0.739,28.38571428571429,68.35714285714286,418.0,13,6
1290,2024-12-08 13:17:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.5,0.1406,0.083,84.36,0.012700000000000001,0.095,90.0,0.014100000000000001,70.0,28.4,69.5,28.35,67.5,28.4,70.5,28.4,68.0,28.4,66.5,28.4,460.0,66.0,28.4,364.0,Clouds,33.38,59,3026.86,0.1674,0.736,28.392857142857146,68.28571428571429,412.0,13,6
1291,2024-12-08 13:22:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.51,0.1403,0.083,84.36,0.012700000000000001,0.095,90.0,0.014100000000000001,70.0,28.4,69.5,28.4,67.5,28.4,70.5,28.5,68.0,28.4,66.5,28.4,456.0,66.0,28.5,381.0,Clouds,33.38,59,3026.8700000000003,0.1671,0.736,28.428571428571427,68.28571428571429,418.5,13,6
1292,2024-12-08 13:28:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.53,0.1403,0.083,84.36,0.012700000000000001,0.094,90.0,0.0143,70.0,28.4,69.25,28.4,67.5,28.4,70.5,28.5,68.0,28.5,66.5,28.4,459.0,66.0,28.5,368.0,Clouds,33.38,59,3026.8900000000003,0.1673,0.735,28.442857142857143,68.25,413.5,13,6
1293,2024-12-08 13:33:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.54,0.1408,0.083,84.36,0.012700000000000001,0.094,90.0,0.0142,69.5,28.5,69.0,28.4,67.5,28.4,70.5,28.5,68.0,28.5,66.5,28.4,454.0,66.0,28.5,377.0,Clouds,33.38,59,3026.9,0.1677,0.738,28.45714285714286,68.14285714285714,415.5,13,6
1294,2024-12-08 13:39:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.55,0.1409,0.083,84.36,0.012700000000000001,0.094,90.0,0.0143,70.0,28.5,69.0,28.45,67.5,28.5,70.5,28.5,68.0,28.5,66.5,28.5,462.0,66.0,28.5,371.0,Clouds,33.38,59,3026.9100000000003,0.1679,0.736,28.49285714285714,68.21428571428571,416.5,13,6
1295,2024-12-08 13:44:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.56,0.1411,0.084,84.36,0.012400000000000001,0.094,90.0,0.0143,69.5,28.5,69.0,28.5,67.5,28.5,70.5,28.5,68.0,28.5,66.5,28.5,458.0,66.0,28.5,379.0,Clouds,33.38,59,3026.92,0.1678,0.737,28.5,68.14285714285714,418.5,13,6
1296,2024-12-08 13:50:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.58,0.1416,0.083,84.36,0.0125,0.095,90.0,0.014100000000000001,69.5,28.5,69.0,28.5,67.5,28.5,70.5,28.6,68.0,28.6,66.0,28.5,463.0,66.0,28.6,372.0,Clouds,33.46,59,3026.94,0.16820000000000002,0.739,28.54285714285714,68.07142857142857,417.5,13,6
1297,2024-12-08 13:56:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.59,0.1404,0.083,84.37,0.0126,0.095,90.00999,0.0145,69.5,28.5,69.0,28.5,67.5,28.5,70.5,28.6,68.0,28.6,66.0,28.5,464.0,66.0,28.6,363.0,Clouds,33.46,59,3026.96999,0.1675,0.736,28.54285714285714,68.07142857142857,413.5,13,6
1298,2024-12-08 14:01:41,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.6,0.1401,0.084,84.37,0.012700000000000001,0.094,90.00999,0.0143,69.5,28.6,69.0,28.5,67.5,28.5,70.5,28.6,67.75,28.6,66.0,28.5,464.0,66.0,28.6,378.0,Clouds,33.46,59,3026.97999,0.1671,0.735,28.557142857142853,68.03571428571429,421.0,14,6
1299,2024-12-08 14:06:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2852.62,0.1398,0.083,84.37,0.0125,0.094,90.00999,0.0142,69.5,28.6,69.0,28.5,67.5,28.6,70.5,28.6,67.5,28.6,66.0,28.5,463.0,66.0,28.6,403.0,Clouds,32.43,59,3026.99999,0.1665,0.733,28.571428571428573,68.0,433.0,14,6
1300,2024-12-08 14:12:43,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2852.63,0.1395,0.084,84.37,0.0125,0.094,90.00999,0.0143,69.5,28.6,69.0,28.6,67.5,28.6,70.5,28.6,67.5,28.6,66.0,28.6,441.0,66.0,28.6,371.0,Clouds,33.46,59,3027.00999,0.16630000000000003,0.733,28.599999999999998,68.0,406.0,14,6
1301,2024-12-08 14:18:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.64,0.14020000000000002,0.083,84.37,0.0123,0.095,90.00999,0.0143,69.5,28.6,68.75,28.6,67.5,28.6,70.5,28.7,67.5,28.6,66.0,28.6,459.0,65.5,28.7,405.0,Clouds,32.43,59,3027.01999,0.16680000000000003,0.735,28.62857142857143,67.89285714285714,432.0,14,6
1302,2024-12-08 14:22:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.65,0.1405,0.083,84.37,0.0125,0.094,90.00999,0.0142,69.5,28.6,68.5,28.6,67.0,28.6,70.5,28.7,67.5,28.7,66.0,28.6,458.0,65.5,28.7,375.0,Clouds,32.37,59,3027.02999,0.16720000000000002,0.734,28.642857142857142,67.78571428571429,416.5,14,6
1303,2024-12-08 14:29:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.67,0.1401,0.083,84.37,0.012700000000000001,0.094,90.00999,0.0143,69.5,28.6,68.5,28.6,67.0,28.7,70.5,28.7,67.5,28.7,66.0,28.6,462.0,65.5,28.7,375.0,Clouds,32.43,59,3027.04999,0.1671,0.734,28.657142857142855,67.78571428571429,418.5,14,6
1304,2024-12-08 14:33:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.68,0.1401,0.083,84.37,0.0125,0.094,90.02,0.0143,69.5,28.7,68.5,28.6,67.0,28.7,70.5,28.7,67.5,28.7,66.0,28.7,457.0,65.5,28.7,358.0,Clouds,32.43,59,3027.0699999999997,0.16690000000000002,0.735,28.685714285714283,67.78571428571429,407.5,14,6
1305,2024-12-08 14:40:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.69,0.1394,0.084,84.38,0.0125,0.094,90.02,0.014100000000000001,69.5,28.7,68.5,28.65,67.0,28.7,70.5,28.8,67.5,28.7,66.0,28.7,454.0,65.5,28.7,362.0,Clouds,32.43,59,3027.09,0.166,0.735,28.707142857142852,67.78571428571429,408.0,14,6
1306,2024-12-08 14:44:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2852.71,0.13920000000000002,0.084,84.38,0.0125,0.094,90.02,0.0143,69.5,28.7,68.5,28.7,67.0,28.7,70.5,28.8,67.5,28.7,65.5,28.7,451.0,65.5,28.7,362.0,Clouds,32.43,59,3027.11,0.16600000000000004,0.734,28.71428571428571,67.71428571428571,406.5,14,6
1307,2024-12-08 14:51:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2852.72,0.1391,0.084,84.38,0.0126,0.094,90.02,0.0143,69.0,28.7,68.5,28.7,67.0,28.7,70.5,28.8,67.5,28.8,65.5,28.7,453.0,65.5,28.7,369.0,Clouds,32.87,55,3027.12,0.166,0.733,28.728571428571424,67.64285714285714,411.0,14,6
1308,2024-12-08 14:55:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.552,2852.73,0.1383,0.084,84.38,0.0125,0.094,90.02,0.0143,69.0,28.7,68.5,28.7,67.0,28.7,70.5,28.8,67.5,28.8,65.5,28.7,455.0,65.5,28.75,359.0,Clouds,32.87,55,3027.13,0.16510000000000002,0.73,28.735714285714284,67.64285714285714,407.0,14,6
1309,2024-12-08 15:01:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.553,2852.74,0.13870000000000002,0.083,84.38,0.012700000000000001,0.095,90.02,0.014100000000000001,69.0,28.8,68.5,28.7,67.0,28.7,70.5,28.8,67.5,28.8,66.0,28.7,461.0,65.5,28.8,371.0,Clouds,32.87,55,3027.14,0.1655,0.731,28.75714285714286,67.71428571428571,416.0,15,6
1310,2024-12-08 15:07:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.76,0.1406,0.084,84.38,0.012400000000000001,0.095,90.02,0.014100000000000001,69.0,28.8,68.5,28.75,67.0,28.8,70.5,28.9,67.5,28.8,65.5,28.8,458.0,65.5,28.8,355.0,Clouds,32.87,55,3027.1600000000003,0.1671,0.738,28.80714285714286,67.64285714285714,406.5,15,6
1311,2024-12-08 15:13:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.77,0.1411,0.084,84.38,0.0126,0.095,90.02,0.0143,69.0,28.8,68.5,28.8,67.0,28.8,70.5,28.9,67.25,28.8,66.0,28.8,444.0,65.5,28.8,367.0,Clouds,32.87,55,3027.17,0.168,0.739,28.81428571428572,67.67857142857143,405.5,15,6
1312,2024-12-08 15:18:42,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.78,0.1411,0.083,84.38,0.0128,0.095,90.03,0.0142,69.0,28.8,68.25,28.8,67.0,28.8,71.0,28.9,67.0,28.8,65.5,28.8,465.0,65.5,28.9,368.0,Clouds,27.97,83,3027.1900000000005,0.1681,0.737,28.828571428571433,67.60714285714286,416.5,15,6
1313,2024-12-08 15:23:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.8,0.1411,0.083,84.38,0.0125,0.095,90.03,0.0143,69.0,28.8,68.0,28.8,67.0,28.8,70.5,28.9,67.0,28.8,66.0,28.8,451.0,65.5,28.9,376.0,Clouds,27.97,83,3027.2100000000005,0.16790000000000002,0.736,28.828571428571433,67.57142857142857,413.5,15,6
1314,2024-12-08 15:29:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.81,0.1419,0.083,84.39,0.0125,0.094,90.03,0.0143,69.0,28.8,68.25,28.8,67.0,28.8,70.5,28.9,67.0,28.85,66.0,28.8,449.0,65.0,28.9,367.0,Rain,27.97,86,3027.23,0.16870000000000002,0.739,28.83571428571429,67.53571428571429,408.0,15,6
1315,2024-12-08 15:34:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.82,0.1419,0.083,84.39,0.012700000000000001,0.095,90.03,0.0142,69.0,28.9,68.5,28.8,67.0,28.9,71.0,28.9,67.0,28.9,66.0,28.8,447.0,65.0,28.9,388.0,Rain,27.96,83,3027.2400000000002,0.16879999999999998,0.739,28.871428571428574,67.64285714285714,417.5,15,6
1316,2024-12-08 15:40:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.83,0.1405,0.084,84.39,0.012700000000000001,0.095,90.03,0.0143,69.0,28.9,68.5,28.8,67.0,28.9,71.0,29.0,67.0,28.9,66.0,28.8,450.0,65.0,28.9,360.0,Rain,27.96,83,3027.25,0.1675,0.737,28.88571428571429,67.64285714285714,405.0,15,6
1317,2024-12-08 15:45:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2852.85,0.1403,0.083,84.39,0.0125,0.094,90.03,0.014400000000000001,69.0,28.9,68.5,28.8,67.0,28.9,71.0,29.0,67.0,28.9,66.0,28.9,444.0,65.0,28.9,351.0,Rain,27.96,83,3027.27,0.16720000000000002,0.734,28.900000000000002,67.64285714285714,397.5,15,6
1318,2024-12-08 15:51:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2852.86,0.1398,0.083,84.39,0.0125,0.094,90.03,0.014400000000000001,69.0,28.9,68.5,28.85,67.0,28.9,71.0,29.0,67.0,28.9,66.0,28.9,462.0,65.0,28.9,360.0,Clouds,29.0,81,3027.28,0.16670000000000001,0.733,28.907142857142862,67.64285714285714,411.0,15,6
1319,2024-12-08 15:56:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.87,0.14150000000000001,0.084,84.39,0.012400000000000001,0.094,90.03,0.0143,69.0,28.9,68.5,28.9,67.0,28.9,71.0,29.0,67.0,29.0,66.0,28.9,450.0,65.0,29.0,359.0,Clouds,29.0,81,3027.29,0.16820000000000002,0.739,28.942857142857143,67.64285714285714,404.5,15,6
1320,2024-12-08 16:01:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.89,0.1414,0.083,84.39,0.0123,0.094,90.04,0.0142,69.0,28.9,68.5,28.9,67.0,28.9,71.0,29.0,67.0,29.0,66.0,28.9,450.0,65.5,29.0,380.0,Clouds,29.0,81,3027.3199999999997,0.1679,0.736,28.942857142857143,67.71428571428571,415.0,16,6
1321,2024-12-08 16:08:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2852.9,0.14170000000000002,0.083,84.39,0.012700000000000001,0.094,90.04,0.0143,69.0,28.9,68.5,28.9,67.0,28.9,71.0,29.0,67.0,29.0,66.0,28.9,459.0,65.5,29.0,351.0,Clouds,29.0,81,3027.33,0.16870000000000002,0.737,28.942857142857143,67.71428571428571,405.0,16,6
1322,2024-12-08 16:13:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.91,0.1414,0.083,84.39,0.0126,0.094,90.04,0.0143,69.0,28.9,68.5,28.9,67.0,28.9,71.0,29.0,67.0,29.0,66.0,28.9,447.0,65.5,29.0,364.0,Clouds,29.0,81,3027.3399999999997,0.1683,0.736,28.942857142857143,67.71428571428571,405.5,16,6
1323,2024-12-08 16:19:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2852.92,0.1416,0.083,84.4,0.012400000000000001,0.094,90.04,0.0142,69.5,28.9,68.5,28.9,67.0,28.9,71.0,29.0,67.0,29.0,66.0,28.9,447.0,65.5,29.0,370.0,Clouds,30.98,62,3027.36,0.1682,0.736,28.942857142857143,67.78571428571429,408.5,16,6
1324,2024-12-08 16:23:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2852.94,0.1411,0.083,84.4,0.012700000000000001,0.094,90.04,0.0143,69.5,28.9,68.5,28.9,67.5,28.9,71.0,29.0,67.0,29.0,66.0,28.9,442.0,65.5,28.9,370.0,Clouds,30.98,62,3027.38,0.1681,0.735,28.928571428571427,67.85714285714286,406.0,16,6
1325,2024-12-08 16:30:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2852.95,0.1418,0.084,84.4,0.0125,0.095,90.04,0.0142,69.5,28.9,68.5,28.9,67.5,28.9,71.0,29.0,67.0,29.0,66.5,28.9,448.0,65.5,29.0,363.0,Clouds,30.98,62,3027.39,0.1685,0.742,28.942857142857143,67.92857142857143,405.5,16,6
1326,2024-12-08 16:34:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2852.96,0.1413,0.083,84.4,0.012400000000000001,0.095,90.04,0.0143,69.5,28.9,68.5,28.9,67.5,28.9,71.0,29.0,67.0,29.0,66.5,28.9,453.0,65.5,29.0,359.0,Clouds,27.96,78,3027.4,0.168,0.74,28.942857142857143,67.92857142857143,406.0,16,6
1327,2024-12-08 16:41:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.98,0.14120000000000002,0.083,84.4,0.0126,0.095,90.05,0.014400000000000001,69.5,28.9,68.5,28.9,67.5,28.9,71.0,29.0,67.0,29.0,66.5,28.9,454.0,66.0,29.0,354.0,Clouds,27.96,78,3027.4300000000003,0.16820000000000002,0.739,28.942857142857143,68.0,404.0,16,6
1328,2024-12-08 16:45:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2852.99,0.14170000000000002,0.083,84.4,0.0125,0.095,90.05,0.0143,69.5,28.9,68.5,28.9,67.5,28.9,71.5,29.0,67.0,29.0,66.5,28.9,454.0,66.0,29.0,354.0,Clouds,27.96,78,3027.44,0.16850000000000004,0.739,28.942857142857143,68.07142857142857,404.0,16,6
1329,2024-12-08 16:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.0,0.1418,0.083,84.4,0.012400000000000001,0.094,90.05,0.0143,70.0,28.9,69.0,28.9,67.5,28.9,71.5,29.0,67.0,29.0,66.5,28.9,445.0,66.0,29.0,342.0,Rain,27.96,78,3027.4500000000003,0.1685,0.738,28.942857142857143,68.21428571428571,393.5,16,6
1330,2024-12-08 16:57:39,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2853.02,0.1416,0.083,84.4,0.0123,0.095,90.05,0.0143,70.0,28.9,69.0,28.9,67.75,28.9,71.5,29.0,67.0,29.0,66.5,28.9,440.0,66.0,29.0,373.0,Rain,27.96,78,3027.4700000000003,0.16820000000000002,0.74,28.942857142857143,68.25,406.5,16,6
1331,2024-12-08 17:02:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.03,0.1416,0.083,84.41,0.0126,0.094,90.05,0.0143,70.0,28.9,69.0,28.9,68.0,28.9,71.5,29.0,67.0,29.0,66.5,28.9,440.0,66.0,28.9,359.0,Rain,27.96,78,3027.4900000000002,0.1685,0.736,28.928571428571427,68.28571428571429,399.5,17,6
1332,2024-12-08 17:08:44,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.04,0.1419,0.083,84.41,0.012700000000000001,0.095,90.05,0.0143,70.0,28.9,69.0,28.9,68.0,28.9,71.5,29.0,67.5,29.0,66.5,28.9,447.0,66.5,29.0,360.0,Clouds,27.9,78,3027.5,0.1689,0.738,28.942857142857143,68.42857142857143,403.5,17,6
1333,2024-12-08 17:13:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.05,0.1419,0.084,84.41,0.0123,0.095,90.05,0.014100000000000001,70.0,28.9,69.0,28.9,68.0,28.8,71.5,29.0,67.5,29.0,66.5,28.9,449.0,66.5,29.0,375.0,Clouds,26.97,83,3027.51,0.1683,0.739,28.928571428571427,68.42857142857143,412.0,17,6
1334,2024-12-08 17:19:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.07,0.1416,0.083,84.41,0.0125,0.094,90.05,0.0143,70.0,28.9,69.25,28.85,68.5,28.8,72.0,28.9,67.5,28.9,66.5,28.9,465.0,66.5,28.9,355.0,Rain,26.97,83,3027.53,0.16840000000000002,0.737,28.87857142857143,68.60714285714286,410.0,17,6
1335,2024-12-08 17:24:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.08,0.1421,0.083,84.41,0.0125,0.094,90.06,0.0145,70.0,28.9,69.5,28.8,68.5,28.9,72.0,29.0,67.5,28.9,67.0,28.9,434.0,66.5,28.9,354.0,Rain,26.97,83,3027.5499999999997,0.16910000000000003,0.737,28.900000000000002,68.71428571428571,394.0,17,6
1336,2024-12-08 17:30:46,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.09,0.14170000000000002,0.083,84.41,0.0123,0.094,90.06,0.0145,70.0,28.8,69.5,28.8,68.5,28.8,72.0,28.9,67.5,28.9,67.0,28.8,446.0,66.5,28.9,358.0,Rain,26.97,83,3027.56,0.16850000000000004,0.737,28.84285714285715,68.71428571428571,402.0,17,6
1337,2024-12-08 17:35:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.11,0.1414,0.082,84.41,0.0125,0.094,90.06,0.0143,70.0,28.8,69.5,28.8,68.5,28.8,72.0,28.9,67.5,28.9,67.0,28.8,434.0,66.5,28.9,367.0,Rain,26.97,83,3027.58,0.16820000000000002,0.737,28.84285714285715,68.71428571428571,400.5,17,6
1338,2024-12-08 17:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.12,0.14170000000000002,0.084,84.41,0.0123,0.094,90.06,0.0143,70.5,28.8,69.66666666666667,28.8,68.5,28.8,72.0,28.9,67.5,28.9,67.0,28.8,451.0,66.5,28.9,357.0,Clouds,26.97,83,3027.5899999999997,0.16830000000000003,0.738,28.84285714285715,68.80952380952381,404.0,17,6
1339,2024-12-08 17:47:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.13,0.1416,0.083,84.41,0.0126,0.094,90.06,0.0142,70.5,28.8,69.83333333333333,28.8,69.0,28.8,72.5,28.9,67.5,28.9,67.0,28.8,445.0,67.0,28.8,358.0,Clouds,26.97,83,3027.6,0.1684,0.738,28.828571428571433,69.04761904761905,401.5,17,6
1340,2024-12-08 17:51:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.15,0.14170000000000002,0.083,84.42,0.012700000000000001,0.095,90.06,0.0143,70.5,28.8,70.0,28.8,69.0,28.7,72.5,28.9,67.5,28.9,67.0,28.8,443.0,67.0,28.9,376.0,Clouds,26.91,83,3027.63,0.16870000000000002,0.739,28.82857142857143,69.07142857142857,409.5,17,6
1341,2024-12-08 17:58:14,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.16,0.1422,0.083,84.42,0.012700000000000001,0.094,90.06,0.0143,70.5,28.8,70.25,28.8,69.0,28.8,72.5,28.8,67.5,28.9,67.5,28.8,450.0,67.0,28.8,350.0,Clouds,26.97,83,3027.64,0.1692,0.738,28.814285714285717,69.17857142857143,400.0,17,6
1342,2024-12-08 18:02:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.17,0.1419,0.082,84.42,0.0125,0.094,90.06,0.014400000000000001,70.5,28.8,70.5,28.8,69.5,28.7,72.5,28.8,68.0,28.9,67.5,28.8,446.0,67.0,28.8,367.0,Clouds,26.97,83,3027.65,0.1688,0.736,28.800000000000004,69.35714285714286,406.5,18,6
1343,2024-12-08 18:09:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.18,0.14200000000000002,0.083,84.42,0.0126,0.094,90.07,0.0142,71.0,28.8,70.5,28.75,69.5,28.7,72.5,28.8,68.0,28.9,67.5,28.8,443.0,67.5,28.8,326.0,Clouds,26.97,83,3027.67,0.1688,0.736,28.792857142857144,69.5,384.5,18,6
1344,2024-12-08 18:13:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.2,0.1419,0.083,84.42,0.0123,0.095,90.07,0.014100000000000001,71.0,28.8,70.5,28.7,69.5,28.7,73.0,28.8,68.0,28.9,67.5,28.8,445.0,67.5,28.8,372.0,Clouds,27.48,83,3027.69,0.1683,0.738,28.78571428571429,69.57142857142857,408.5,18,6
1345,2024-12-08 18:20:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.21,0.1416,0.083,84.42,0.0125,0.095,90.07,0.014100000000000001,71.0,28.7,70.5,28.7,69.5,28.7,73.0,28.8,68.0,28.9,67.5,28.7,452.0,67.5,28.8,377.0,Clouds,27.48,83,3027.7000000000003,0.16820000000000002,0.738,28.757142857142856,69.57142857142857,414.5,18,6
1346,2024-12-08 18:24:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.22,0.1418,0.084,84.42,0.012400000000000001,0.094,90.07,0.0143,71.0,28.7,70.5,28.7,69.5,28.7,73.0,28.8,68.0,28.8,68.0,28.7,433.0,67.5,28.8,364.0,Clouds,27.48,83,3027.71,0.1685,0.737,28.74285714285714,69.64285714285714,398.5,18,6
1347,2024-12-08 18:31:16,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.24,0.14120000000000002,0.084,84.42,0.0125,0.094,90.07,0.0143,71.0,28.7,70.75,28.7,70.0,28.7,73.0,28.8,68.0,28.8,68.0,28.7,442.0,68.0,28.8,341.0,Clouds,27.4,83,3027.73,0.16800000000000004,0.737,28.74285714285714,69.82142857142857,391.5,18,6
1348,2024-12-08 18:35:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.25,0.1418,0.084,84.42,0.0123,0.094,90.07,0.0143,71.0,28.7,71.0,28.7,70.0,28.7,73.0,28.7,68.0,28.8,68.0,28.7,442.0,68.0,28.8,361.0,Clouds,27.4,83,3027.7400000000002,0.16840000000000002,0.737,28.728571428571428,69.85714285714286,401.5,18,6
1349,2024-12-08 18:41:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.26,0.1413,0.084,84.43,0.012700000000000001,0.095,90.07,0.014,71.5,28.7,71.0,28.7,70.0,28.7,73.0,28.7,68.0,28.8,68.0,28.7,439.0,68.0,28.8,350.0,Clouds,27.48,83,3027.76,0.168,0.739,28.728571428571428,69.92857142857143,394.5,18,6
1350,2024-12-08 18:47:39,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.28,0.14120000000000002,0.084,84.43,0.0125,0.095,90.07999,0.014400000000000001,71.5,28.7,71.0,28.65,70.0,28.7,73.0,28.7,68.5,28.8,68.0,28.7,442.0,68.0,28.7,345.0,Clouds,27.48,83,3027.78999,0.16810000000000003,0.739,28.707142857142856,70.0,393.5,18,6
