,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1351,2024-12-08 18:52:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.29,0.1411,0.083,84.43,0.0125,0.094,90.07999,0.0143,71.5,28.7,71.0,28.6,70.0,28.6,73.0,28.7,68.5,28.8,68.0,28.7,447.0,68.0,28.7,358.0,Clouds,27.4,83,3027.79999,0.16790000000000002,0.736,28.685714285714283,70.0,402.5,18,6
1352,2024-12-08 18:58:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.3,0.14100000000000001,0.083,84.43,0.0126,0.094,90.07999,0.014100000000000001,71.5,28.7,71.25,28.65,70.5,28.6,73.0,28.7,68.5,28.8,68.5,28.7,444.0,68.0,28.7,352.0,Clouds,27.48,83,3027.80999,0.16770000000000002,0.738,28.69285714285714,70.17857142857143,398.0,18,6
1353,2024-12-08 19:03:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.31,0.1403,0.083,84.43,0.0126,0.094,90.07999,0.014,71.5,28.6,71.5,28.7,70.5,28.6,73.0,28.7,68.5,28.7,68.5,28.7,433.0,68.0,28.7,370.0,Clouds,27.48,83,3027.81999,0.16690000000000002,0.735,28.67142857142857,70.21428571428571,401.5,19,6
1354,2024-12-08 19:09:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.33,0.1409,0.083,84.43,0.0125,0.094,90.07999,0.0142,71.5,28.7,71.5,28.65,70.5,28.6,73.0,28.7,68.5,28.8,68.5,28.7,449.0,68.5,28.7,360.0,Clouds,27.97,81,3027.83999,0.1676,0.737,28.69285714285714,70.28571428571429,404.5,19,6
1355,2024-12-08 19:14:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.34,0.1411,0.084,84.43,0.0125,0.094,90.07999,0.0143,71.5,28.6,71.5,28.6,70.5,28.6,73.0,28.7,68.5,28.8,68.5,28.7,438.0,68.5,28.7,357.0,Clouds,27.97,81,3027.84999,0.16790000000000002,0.738,28.67142857142857,70.28571428571429,397.5,19,6
1356,2024-12-08 19:20:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.35,0.14070000000000002,0.083,84.43,0.012400000000000001,0.094,90.07999,0.014100000000000001,72.0,28.6,71.5,28.6,70.5,28.6,73.0,28.7,68.5,28.8,68.5,28.6,448.0,68.5,28.7,352.0,Clouds,27.97,81,3027.85999,0.16720000000000002,0.736,28.657142857142855,70.35714285714286,400.0,19,6
1357,2024-12-08 19:25:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.37,0.14120000000000002,0.083,84.43,0.012400000000000001,0.094,90.07999,0.014,72.0,28.6,71.5,28.6,70.5,28.6,73.0,28.7,68.5,28.7,68.5,28.6,447.0,68.5,28.7,358.0,Clouds,27.97,81,3027.87999,0.16760000000000003,0.737,28.642857142857142,70.35714285714286,402.5,19,6
1358,2024-12-08 19:31:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.38,0.1411,0.084,84.43999,0.012700000000000001,0.095,90.09,0.0143,72.0,28.6,71.5,28.6,70.5,28.6,73.0,28.6,68.5,28.7,68.5,28.6,440.0,68.5,28.6,339.0,Clouds,27.91,80,3027.90999,0.1681,0.739,28.61428571428571,70.35714285714286,389.5,19,6
1359,2024-12-08 19:36:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.39,0.14100000000000001,0.083,84.43999,0.0125,0.094,90.09,0.0143,72.0,28.6,71.5,28.6,70.5,28.6,73.5,28.6,68.5,28.7,68.5,28.6,438.0,68.5,28.6,333.0,Clouds,27.97,81,3027.91999,0.16780000000000003,0.737,28.61428571428571,70.42857142857143,385.5,19,6
1360,2024-12-08 19:41:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.4,0.1406,0.084,84.43999,0.0129,0.094,90.09,0.0143,72.0,28.6,71.5,28.6,71.0,28.6,73.5,28.6,69.0,28.7,68.5,28.6,431.0,68.5,28.6,341.0,Clouds,27.97,81,3027.92999,0.1678,0.736,28.61428571428571,70.57142857142857,386.0,19,6
1361,2024-12-08 19:48:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.42,0.1409,0.083,84.43999,0.0125,0.095,90.09,0.0143,72.0,28.6,71.75,28.55,71.0,28.6,73.5,28.6,69.0,28.7,68.5,28.6,453.0,69.0,28.6,362.0,Clouds,27.97,81,3027.94999,0.16770000000000002,0.738,28.607142857142854,70.67857142857143,407.5,19,6
1362,2024-12-08 19:53:45,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.43,0.1411,0.083,84.43999,0.012400000000000001,0.094,90.09,0.0142,72.0,28.6,72.0,28.5,71.0,28.55,73.5,28.6,69.0,28.7,68.5,28.6,444.0,69.0,28.6,386.0,Clouds,27.97,81,3027.95999,0.1677,0.737,28.592857142857138,70.71428571428571,415.0,19,6
1363,2024-12-08 19:59:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.44,0.1405,0.083,84.43999,0.0125,0.094,90.09,0.0143,72.0,28.6,72.0,28.5,71.0,28.5,73.5,28.6,69.0,28.6,69.0,28.6,447.0,69.0,28.6,358.0,Clouds,27.91,81,3027.96999,0.16730000000000003,0.735,28.571428571428566,70.78571428571429,402.5,19,6
1364,2024-12-08 20:03:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.46,0.1403,0.083,84.43999,0.0125,0.095,90.09,0.014100000000000001,72.5,28.6,72.0,28.5,71.0,28.5,73.5,28.6,69.0,28.7,69.0,28.6,452.0,69.0,28.6,356.0,Clouds,27.97,81,3027.98999,0.16690000000000002,0.735,28.585714285714282,70.85714285714286,404.0,20,6
1365,2024-12-08 20:14:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.48,0.1406,0.083,84.45,0.0125,0.094,90.1,0.0143,72.5,28.5,72.0,28.5,71.0,28.5,73.5,28.6,69.0,28.6,69.0,28.6,447.0,69.0,28.6,352.0,Clouds,27.97,81,3028.0299999999997,0.16740000000000002,0.735,28.557142857142853,70.85714285714286,399.5,20,6
1366,2024-12-08 20:21:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.49,0.1404,0.083,84.45,0.0126,0.094,90.1,0.0142,72.5,28.5,72.0,28.5,71.0,28.5,73.5,28.5,69.0,28.6,69.0,28.5,439.0,69.5,28.6,364.0,Clouds,27.97,81,3028.0399999999995,0.1672,0.734,28.52857142857143,70.92857142857143,401.5,20,6
1367,2024-12-08 20:25:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.51,0.14020000000000002,0.084,84.45,0.0125,0.094,90.1,0.0142,72.5,28.5,72.0,28.5,71.0,28.5,73.5,28.5,69.0,28.6,69.0,28.5,453.0,69.5,28.5,361.0,Clouds,27.97,81,3028.06,0.16690000000000002,0.735,28.514285714285712,70.92857142857143,407.0,20,6
1368,2024-12-08 20:32:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.52,0.1401,0.083,84.45,0.0125,0.094,90.1,0.0143,72.5,28.5,72.5,28.5,71.5,28.5,73.5,28.5,69.5,28.6,69.0,28.5,459.0,69.5,28.6,358.0,Clouds,27.97,81,3028.0699999999997,0.16690000000000002,0.734,28.52857142857143,71.14285714285714,408.5,20,6
1369,2024-12-08 20:37:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.53,0.1401,0.083,84.45,0.0125,0.094,90.1,0.0143,72.5,28.5,72.5,28.5,71.5,28.5,73.5,28.5,69.5,28.6,69.0,28.5,442.0,69.5,28.5,344.0,Clouds,27.97,81,3028.08,0.16690000000000002,0.734,28.514285714285712,71.14285714285714,393.0,20,6
1370,2024-12-08 20:42:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.55,0.1409,0.083,84.45,0.012700000000000001,0.094,90.1,0.014400000000000001,72.5,28.5,72.5,28.5,71.5,28.5,73.5,28.5,69.5,28.6,69.0,28.5,440.0,69.5,28.5,361.0,Clouds,27.97,81,3028.1,0.16799999999999998,0.736,28.514285714285712,71.14285714285714,400.5,20,6
1371,2024-12-08 20:48:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.56,0.1403,0.084,84.45,0.012700000000000001,0.095,90.1,0.0143,72.5,28.5,72.5,28.5,71.5,28.5,73.5,28.5,69.5,28.6,69.0,28.5,442.0,69.5,28.5,358.0,Clouds,27.91,80,3028.1099999999997,0.1673,0.737,28.514285714285712,71.14285714285714,400.0,20,6
1372,2024-12-08 20:53:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.57,0.1405,0.083,84.45,0.0125,0.095,90.11,0.0143,73.0,28.5,72.5,28.5,71.5,28.5,73.5,28.5,69.5,28.6,69.5,28.5,444.0,69.5,28.5,359.0,Clouds,27.97,81,3028.13,0.16730000000000003,0.736,28.514285714285712,71.28571428571429,401.5,20,6
1373,2024-12-08 20:59:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.58,0.14020000000000002,0.083,84.45,0.012400000000000001,0.095,90.11,0.0143,72.5,28.5,72.5,28.45,71.5,28.5,73.5,28.5,69.5,28.6,69.5,28.5,437.0,69.5,28.5,349.0,Clouds,27.97,81,3028.14,0.16690000000000002,0.736,28.50714285714286,71.21428571428571,393.0,20,6
1374,2024-12-08 21:04:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.6,0.1406,0.084,84.46,0.012700000000000001,0.095,90.11,0.0143,73.0,28.5,72.5,28.4,71.5,28.4,74.0,28.5,69.5,28.6,69.5,28.5,449.0,69.5,28.5,343.0,Clouds,27.97,81,3028.17,0.1676,0.737,28.485714285714288,71.35714285714286,396.0,21,6
1375,2024-12-08 21:10:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2853.61,0.1406,0.083,84.46,0.012700000000000001,0.094,90.11,0.0143,73.0,28.5,72.5,28.4,71.5,28.4,74.0,28.5,69.5,28.5,69.5,28.5,428.0,69.5,28.5,358.0,Clouds,27.97,81,3028.1800000000003,0.1676,0.735,28.47142857142857,71.35714285714286,393.0,21,6
1376,2024-12-08 21:21:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.64,0.1408,0.084,84.46,0.0126,0.094,90.11,0.0143,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,69.5,28.5,69.5,28.4,446.0,69.5,28.5,375.0,Clouds,27.97,81,3028.21,0.16770000000000002,0.737,28.428571428571427,71.35714285714286,410.5,21,6
1377,2024-12-08 21:26:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2853.65,0.1406,0.083,84.46,0.012700000000000001,0.095,90.11,0.014100000000000001,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,69.5,28.5,69.5,28.4,449.0,69.5,28.5,354.0,Clouds,27.97,81,3028.2200000000003,0.1674,0.735,28.428571428571427,71.35714285714286,401.5,21,6
1378,2024-12-08 21:32:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.66,0.1411,0.083,84.46,0.0126,0.094,90.11,0.0143,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,69.75,28.5,69.5,28.4,443.0,69.5,28.5,379.0,Clouds,27.97,81,3028.23,0.168,0.736,28.428571428571427,71.39285714285714,411.0,21,6
1379,2024-12-08 21:37:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.67,0.1416,0.083,84.46,0.0125,0.094,90.12,0.0145,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,70.0,28.5,69.5,28.4,454.0,69.5,28.4,338.0,Clouds,27.97,81,3028.25,0.16860000000000003,0.737,28.414285714285715,71.42857142857143,396.0,21,6
1380,2024-12-08 21:42:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.69,0.14170000000000002,0.083,84.46,0.0125,0.095,90.12,0.0142,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,70.0,28.5,69.5,28.4,452.0,69.5,28.4,355.0,Clouds,27.97,81,3028.27,0.16840000000000002,0.737,28.414285714285715,71.42857142857143,403.5,21,6
1381,2024-12-08 21:49:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.7,0.14150000000000001,0.083,84.46,0.0125,0.095,90.12,0.014100000000000001,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,70.0,28.5,69.5,28.4,443.0,69.5,28.4,339.0,Clouds,27.97,81,3028.2799999999997,0.16810000000000003,0.737,28.414285714285715,71.42857142857143,391.0,21,6
1382,2024-12-08 21:54:32,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.71,0.1418,0.083,84.47,0.012400000000000001,0.095,90.12,0.0142,73.0,28.4,72.5,28.4,71.5,28.4,74.0,28.4,70.0,28.5,69.5,28.4,435.0,70.0,28.4,355.0,Clouds,27.97,81,3028.2999999999997,0.1684,0.737,28.414285714285715,71.5,395.0,21,6
1383,2024-12-08 22:00:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.73,0.1421,0.083,84.47,0.012400000000000001,0.094,90.12,0.014100000000000001,73.0,28.4,72.5,28.35,71.5,28.35,74.0,28.4,70.0,28.5,69.5,28.4,442.0,70.0,28.5,372.0,Clouds,27.97,81,3028.3199999999997,0.1686,0.737,28.414285714285715,71.5,407.0,22,6
1384,2024-12-08 22:04:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.74,0.14250000000000002,0.083,84.47,0.0123,0.094,90.12,0.014100000000000001,73.0,28.4,72.5,28.3,71.5,28.3,74.0,28.4,70.0,28.5,69.5,28.4,458.0,70.0,28.4,361.0,Clouds,27.97,81,3028.3299999999995,0.16890000000000002,0.737,28.38571428571429,71.5,409.5,22,6
1385,2024-12-08 22:11:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.75,0.1428,0.083,84.47,0.012400000000000001,0.095,90.12,0.0143,73.0,28.4,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.5,69.5,28.4,461.0,70.0,28.4,361.0,Clouds,27.97,81,3028.3399999999997,0.1695,0.739,28.371428571428574,71.57142857142857,411.0,22,6
1386,2024-12-08 22:15:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.77,0.14170000000000002,0.084,84.47,0.012400000000000001,0.094,90.13,0.0143,73.0,28.4,72.5,28.3,71.5,28.4,74.0,28.3,70.0,28.5,69.5,28.4,446.0,70.0,28.4,342.0,Clouds,27.97,81,3028.37,0.16840000000000002,0.737,28.385714285714283,71.5,394.0,22,6
1387,2024-12-08 22:21:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.78,0.14170000000000002,0.083,84.47,0.0125,0.095,90.13,0.0143,73.0,28.4,72.5,28.3,72.0,28.3,74.0,28.4,70.0,28.4,69.5,28.4,441.0,70.0,28.4,339.0,Clouds,27.91,81,3028.38,0.16850000000000004,0.737,28.371428571428574,71.57142857142857,390.0,22,6
1388,2024-12-08 22:27:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2853.79,0.1416,0.083,84.47,0.0125,0.094,90.13,0.0143,73.0,28.4,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.4,425.0,70.0,28.4,355.0,Clouds,27.91,81,3028.39,0.16840000000000002,0.736,28.357142857142858,71.57142857142857,390.0,22,6
1389,2024-12-08 22:32:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.81,0.14200000000000002,0.083,84.47,0.012700000000000001,0.095,90.13,0.0143,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.4,438.0,70.0,28.4,359.0,Clouds,27.97,81,3028.41,0.169,0.738,28.342857142857145,71.57142857142857,398.5,22,6
1390,2024-12-08 22:38:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2853.82,0.1419,0.083,84.48,0.0126,0.094,90.13,0.0143,73.0,28.4,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.3,445.0,70.0,28.4,359.0,Clouds,27.91,81,3028.4300000000003,0.1688,0.737,28.342857142857145,71.57142857142857,402.0,22,6
1391,2024-12-08 22:43:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2853.83,0.14250000000000002,0.083,84.48,0.012400000000000001,0.095,90.13,0.0142,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.3,441.0,70.0,28.4,363.0,Clouds,27.91,81,3028.44,0.1691,0.74,28.32857142857143,71.57142857142857,402.0,22,6
1392,2024-12-08 22:49:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2853.84,0.1431,0.083,84.48,0.012400000000000001,0.095,90.13,0.0143,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.3,448.0,70.0,28.4,349.0,Clouds,27.97,81,3028.4500000000003,0.1698,0.739,28.32857142857143,71.57142857142857,398.5,22,6
1393,2024-12-08 22:54:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2853.86,0.1429,0.082,84.48,0.0123,0.094,90.13,0.0145,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.3,452.0,70.0,28.4,359.0,Clouds,27.97,81,3028.4700000000003,0.16970000000000002,0.738,28.32857142857143,71.57142857142857,405.5,22,6
1394,2024-12-08 23:00:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2853.87,0.14350000000000002,0.083,84.48,0.0125,0.094,90.14,0.0143,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.0,28.4,69.5,28.3,445.0,70.0,28.3,353.0,Clouds,27.97,81,3028.49,0.17030000000000003,0.741,28.314285714285717,71.57142857142857,399.0,23,6
1395,2024-12-08 23:05:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2853.88,0.1437,0.083,84.48,0.0125,0.094,90.14,0.0145,73.0,28.3,72.5,28.3,72.0,28.3,74.0,28.3,70.5,28.4,70.0,28.3,423.0,70.0,28.3,363.0,Clouds,27.97,81,3028.5,0.17070000000000002,0.74,28.314285714285717,71.71428571428571,393.0,23,6
1396,2024-12-08 23:11:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2853.9,0.1442,0.083,84.48,0.0125,0.095,90.14,0.0142,73.0,28.3,72.75,28.3,72.0,28.3,74.0,28.3,70.5,28.4,70.0,28.3,444.0,70.0,28.4,355.0,Clouds,27.91,81,3028.52,0.1709,0.743,28.32857142857143,71.75,399.5,23,6
1397,2024-12-08 23:16:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2853.91,0.1444,0.083,84.48,0.012400000000000001,0.095,90.14,0.014400000000000001,73.0,28.3,73.0,28.3,72.0,28.3,74.0,28.3,70.5,28.4,70.0,28.3,447.0,70.0,28.3,360.0,Clouds,27.97,81,3028.5299999999997,0.1712,0.743,28.314285714285717,71.78571428571429,403.5,23,6
1398,2024-12-08 23:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2853.92,0.1442,0.083,84.48,0.0123,0.096,90.14,0.0143,73.0,28.3,73.0,28.2,72.0,28.3,74.0,28.2,70.5,28.4,70.0,28.3,442.0,70.0,28.3,347.0,Clouds,27.97,81,3028.54,0.1708,0.744,28.28571428571429,71.78571428571429,394.5,23,6
1399,2024-12-08 23:28:03,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2853.94,0.14400000000000002,0.082,84.49,0.012400000000000001,0.094,90.14,0.0142,73.5,28.3,73.0,28.2,72.0,28.3,74.5,28.3,70.5,28.4,70.0,28.3,426.0,70.0,28.3,355.0,Clouds,27.97,81,3028.5699999999997,0.1706,0.739,28.300000000000004,71.92857142857143,390.5,23,6
1400,2024-12-08 23:32:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2853.95,0.1449,0.083,84.49,0.0123,0.095,90.14,0.014400000000000001,73.5,28.3,73.0,28.2,72.0,28.3,74.5,28.2,70.5,28.4,70.0,28.3,440.0,70.0,28.3,363.0,Clouds,27.97,81,3028.5799999999995,0.1716,0.743,28.28571428571429,71.92857142857143,401.5,23,6
1401,2024-12-08 23:39:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2853.96,0.1444,0.083,84.49,0.012400000000000001,0.095,90.14,0.0142,73.5,28.3,73.0,28.2,72.0,28.2,74.5,28.3,70.5,28.4,70.0,28.3,427.0,70.0,28.3,369.0,Clouds,27.97,81,3028.5899999999997,0.17099999999999999,0.742,28.28571428571429,71.92857142857143,398.0,23,6
1402,2024-12-08 23:43:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2853.98,0.1441,0.082,84.49,0.0125,0.094,90.15,0.0142,73.5,28.3,73.0,28.2,72.0,28.2,74.5,28.3,70.5,28.3,70.0,28.3,452.0,70.5,28.3,360.0,Clouds,27.97,81,3028.62,0.1708,0.74,28.271428571428576,72.0,406.0,23,6
1403,2024-12-08 23:50:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2853.99,0.1434,0.082,84.49,0.0125,0.095,90.15,0.0143,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,436.0,70.5,28.3,352.0,Clouds,27.97,81,3028.6299999999997,0.17020000000000002,0.739,28.242857142857144,72.0,394.0,23,6
1404,2024-12-08 23:54:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.0,0.1439,0.083,84.49,0.0126,0.095,90.15,0.0143,73.5,28.3,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,436.0,70.0,28.3,339.0,Clouds,27.97,81,3028.64,0.1708,0.741,28.257142857142863,71.92857142857143,387.5,23,6
1405,2024-12-09 00:01:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2854.02,0.1444,0.083,84.49,0.0125,0.094,90.15,0.014400000000000001,73.5,28.3,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,452.0,70.5,28.3,338.0,Clouds,27.97,81,3028.66,0.1713,0.742,28.257142857142863,72.0,395.0,0,0
1406,2024-12-09 00:06:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2854.03,0.1444,0.083,84.49,0.0125,0.095,90.15,0.0143,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,439.0,70.5,28.3,354.0,Clouds,27.97,81,3028.67,0.17120000000000002,0.742,28.228571428571428,72.0,396.5,0,0
1407,2024-12-09 00:11:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2854.04,0.1447,0.083,84.49,0.012400000000000001,0.095,90.15,0.0142,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,425.0,70.5,28.3,353.0,Clouds,27.97,81,3028.68,0.17129999999999998,0.742,28.242857142857144,72.0,389.0,0,0
1408,2024-12-09 00:17:34,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2854.06,0.1449,0.083,84.5,0.012400000000000001,0.095,90.15,0.0145,73.5,28.3,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,427.0,70.5,28.3,362.0,Clouds,27.97,81,3028.71,0.1718,0.744,28.257142857142863,72.0,394.5,0,0
1409,2024-12-09 00:22:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.07,0.14170000000000002,0.083,84.5,0.0126,0.094,90.16,0.014100000000000001,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.3,436.0,70.5,28.3,345.0,Rain,27.97,81,3028.73,0.16840000000000002,0.736,28.242857142857144,72.0,390.5,0,0
1410,2024-12-09 00:28:35,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.08,0.14150000000000001,0.083,84.5,0.0125,0.094,90.16,0.0145,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,447.0,70.5,28.3,357.0,Clouds,27.97,81,3028.74,0.16850000000000004,0.735,28.228571428571428,72.0,402.0,0,0
1411,2024-12-09 00:33:15,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.09,0.1422,0.083,84.5,0.0125,0.094,90.16,0.014100000000000001,73.5,28.2,73.0,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,442.0,70.5,28.3,356.0,Clouds,27.97,81,3028.75,0.1688,0.736,28.228571428571428,72.0,399.0,0,0
1412,2024-12-09 00:39:32,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.11,0.1427,0.084,84.5,0.012400000000000001,0.095,90.16,0.014100000000000001,73.5,28.2,73.25,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,452.0,70.5,28.3,356.0,Clouds,27.97,81,3028.77,0.1692,0.739,28.228571428571428,72.03571428571429,404.0,0,0
1413,2024-12-09 00:44:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.12,0.1427,0.083,84.5,0.0126,0.094,90.16,0.0142,73.5,28.2,73.5,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,443.0,70.5,28.3,355.0,Clouds,27.97,81,3028.7799999999997,0.16949999999999998,0.738,28.228571428571428,72.07142857142857,399.0,0,0
1414,2024-12-09 00:50:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.13,0.1429,0.083,84.5,0.0125,0.095,90.16,0.0143,73.5,28.2,73.5,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,440.0,70.5,28.2,352.0,Clouds,27.97,81,3028.79,0.16970000000000002,0.739,28.21428571428571,72.07142857142857,396.0,0,0
1415,2024-12-09 00:55:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.15,0.1434,0.083,84.5,0.0125,0.095,90.16,0.0143,73.5,28.2,73.5,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.5,28.2,444.0,70.5,28.2,362.0,Clouds,27.97,81,3028.81,0.17020000000000002,0.739,28.21428571428571,72.14285714285714,403.0,0,0
1416,2024-12-09 01:01:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.16,0.14400000000000002,0.083,84.50999,0.0123,0.095,90.16,0.0143,73.5,28.2,73.5,28.2,72.0,28.2,74.5,28.2,70.5,28.3,70.0,28.2,457.0,70.5,28.2,376.0,Clouds,27.97,81,3028.8299899999997,0.17060000000000003,0.741,28.21428571428571,72.07142857142857,416.5,1,0
1417,2024-12-09 01:06:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2854.17,0.1442,0.083,84.50999,0.0123,0.094,90.17,0.0143,73.5,28.2,73.5,28.2,72.0,28.2,74.5,28.1,70.5,28.3,70.0,28.2,435.0,70.5,28.2,361.0,Clouds,26.94,81,3028.84999,0.1708,0.741,28.199999999999996,72.07142857142857,398.0,1,0
1418,2024-12-09 01:11:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.19,0.1444,0.082,84.50999,0.0123,0.095,90.17,0.0142,73.5,28.2,73.5,28.1,72.0,28.1,74.5,28.1,70.5,28.2,70.0,28.2,440.0,70.5,28.2,353.0,Clouds,26.94,81,3028.86999,0.1709,0.74,28.15714285714285,72.07142857142857,396.5,1,0
1419,2024-12-09 01:18:08,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.2,0.14250000000000002,0.083,84.50999,0.012700000000000001,0.095,90.17,0.0142,73.5,28.2,73.5,28.1,72.0,28.2,74.5,28.1,71.0,28.2,70.0,28.2,444.0,70.5,28.2,369.0,Clouds,26.94,81,3028.87999,0.1694,0.737,28.171428571428567,72.14285714285714,406.5,1,0
1420,2024-12-09 01:22:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.21,0.1427,0.083,84.50999,0.0126,0.095,90.17,0.014100000000000001,73.5,28.2,73.5,28.1,72.0,28.1,74.5,28.1,71.0,28.2,70.5,28.2,440.0,70.5,28.2,343.0,Clouds,26.94,81,3028.88999,0.1694,0.738,28.15714285714285,72.21428571428571,391.5,1,0
1421,2024-12-09 01:29:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.23,0.1431,0.083,84.50999,0.012400000000000001,0.095,90.17,0.0143,73.5,28.2,73.5,28.1,72.0,28.1,74.5,28.1,71.0,28.2,70.5,28.2,451.0,71.0,28.1,356.0,Clouds,26.94,81,3028.90999,0.1698,0.739,28.14285714285714,72.28571428571429,403.5,1,0
1422,2024-12-09 01:33:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.24,0.1431,0.083,84.50999,0.0125,0.095,90.17,0.014100000000000001,74.0,28.1,73.5,28.1,72.0,28.1,74.5,28.0,71.0,28.2,70.5,28.1,450.0,71.0,28.2,348.0,Clouds,26.94,81,3028.91999,0.16970000000000002,0.738,28.11428571428571,72.35714285714286,399.0,1,0
1423,2024-12-09 01:40:08,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.25,0.1433,0.083,84.50999,0.0126,0.095,90.17,0.0143,73.5,28.1,73.5,28.05,72.5,28.1,74.5,28.0,71.0,28.2,70.5,28.1,440.0,71.0,28.1,365.0,Clouds,26.9,81,3028.92999,0.17020000000000002,0.739,28.092857142857138,72.35714285714286,402.5,1,0
1424,2024-12-09 01:44:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.27,0.1436,0.084,84.50999,0.0123,0.095,90.18,0.014100000000000001,74.0,28.1,73.5,28.0,72.5,28.1,74.5,28.0,71.0,28.2,70.5,28.1,434.0,71.0,28.1,353.0,Clouds,26.94,81,3028.95999,0.17,0.74,28.085714285714285,72.42857142857143,393.5,1,0
1425,2024-12-09 01:51:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.28,0.14350000000000002,0.083,84.52,0.0125,0.095,90.18,0.0143,74.0,28.1,73.5,28.0,72.5,28.1,74.5,28.0,71.5,28.1,70.5,28.1,452.0,71.0,28.1,341.0,Clouds,26.94,81,3028.98,0.17030000000000003,0.739,28.071428571428573,72.5,396.5,1,0
1426,2024-12-09 01:55:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.29,0.1436,0.083,84.52,0.0126,0.095,90.18,0.0143,74.0,28.1,73.5,28.0,72.5,28.0,74.5,28.0,71.5,28.1,70.5,28.1,445.0,71.0,28.1,363.0,Clouds,26.94,81,3028.99,0.1705,0.739,28.057142857142853,72.5,404.0,1,0
1427,2024-12-09 02:01:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.3,0.1439,0.083,84.52,0.0125,0.094,90.18,0.0143,74.0,28.0,73.5,28.0,72.5,28.0,74.5,28.0,71.5,28.1,70.5,28.0,434.0,71.0,28.1,343.0,Clouds,26.94,81,3029.0,0.17070000000000002,0.739,28.02857142857143,72.5,388.5,2,0
1428,2024-12-09 02:07:30,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.32,0.1437,0.083,84.52,0.0123,0.094,90.18,0.0143,74.0,28.0,73.5,27.95,72.5,28.0,74.5,27.9,71.5,28.1,70.5,28.0,442.0,71.5,28.1,334.0,Clouds,25.4,78,3029.02,0.1703,0.739,28.007142857142856,72.57142857142857,388.0,2,0
1429,2024-12-09 02:13:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.33,0.14400000000000002,0.083,84.52,0.012700000000000001,0.095,90.18,0.0143,74.0,28.0,73.5,27.9,72.75,28.0,74.5,27.9,71.5,28.1,71.0,28.0,451.0,71.0,28.0,334.0,Clouds,25.46,78,3029.0299999999997,0.171,0.74,27.985714285714288,72.60714285714286,392.5,2,0
1430,2024-12-09 02:18:32,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.34,0.1439,0.083,84.52,0.0123,0.095,90.18,0.014100000000000001,74.0,28.0,73.5,27.9,73.0,28.0,74.5,27.9,72.0,28.1,70.5,28.0,442.0,71.0,28.0,348.0,Clouds,25.46,78,3029.04,0.1703,0.739,27.985714285714288,72.64285714285714,395.0,2,0
1431,2024-12-09 02:24:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.36,0.1441,0.083,84.52,0.0125,0.095,90.18,0.0145,74.0,28.0,73.5,27.9,73.0,28.0,74.5,27.9,72.0,28.05,70.5,28.0,429.0,71.0,28.0,346.0,Clouds,25.4,78,3029.06,0.17110000000000003,0.739,27.97857142857143,72.64285714285714,387.5,2,0
1432,2024-12-09 02:29:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.37,0.14400000000000002,0.083,84.52,0.0123,0.095,90.18999,0.0143,74.0,28.0,73.5,27.9,73.0,28.0,74.5,27.9,72.0,28.0,71.0,28.0,425.0,71.0,28.0,336.0,Clouds,25.4,78,3029.0799899999997,0.17060000000000003,0.739,27.97142857142857,72.71428571428571,380.5,2,0
1433,2024-12-09 02:34:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.38,0.1442,0.082,84.52,0.0125,0.095,90.18999,0.0143,74.0,28.0,73.5,27.9,73.0,27.9,74.5,27.9,72.0,28.0,70.5,28.0,442.0,71.0,28.0,356.0,Clouds,25.46,78,3029.08999,0.171,0.738,27.957142857142856,72.64285714285714,399.0,2,0
1434,2024-12-09 02:40:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.4,0.1439,0.083,84.53,0.012400000000000001,0.095,90.18999,0.0143,74.0,27.9,73.5,27.9,73.0,27.9,74.5,27.8,72.0,28.0,70.5,27.9,437.0,71.5,28.0,325.0,Clouds,25.46,78,3029.11999,0.1706,0.739,27.914285714285715,72.71428571428571,381.0,2,0
1435,2024-12-09 02:45:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.41,0.1441,0.083,84.53,0.0125,0.095,90.18999,0.014100000000000001,74.0,27.9,73.5,27.9,73.0,27.9,74.0,27.8,72.0,28.0,70.5,27.9,429.0,71.0,28.0,359.0,Clouds,25.46,78,3029.12999,0.17070000000000002,0.739,27.914285714285715,72.57142857142857,394.0,2,0
1436,2024-12-09 02:51:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.42,0.1441,0.083,84.53,0.0125,0.095,90.18999,0.014100000000000001,74.0,27.9,73.5,27.85,73.0,27.9,74.5,27.8,72.0,28.0,70.5,27.9,450.0,71.0,27.9,377.0,Clouds,25.46,78,3029.13999,0.17070000000000002,0.739,27.892857142857142,72.64285714285714,413.5,2,0
1437,2024-12-09 02:56:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.44,0.14450000000000002,0.083,84.53,0.0125,0.095,90.18999,0.014100000000000001,74.0,27.9,73.5,27.8,73.0,27.9,74.5,27.8,72.0,27.9,71.0,27.9,441.0,71.0,27.9,352.0,Clouds,25.4,78,3029.15999,0.17110000000000003,0.74,27.87142857142857,72.71428571428571,396.5,2,0
1438,2024-12-09 03:01:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.45,0.1446,0.083,84.53,0.012700000000000001,0.096,90.18999,0.0143,74.0,27.9,73.5,27.8,73.0,27.9,74.0,27.8,72.0,27.9,71.0,27.9,436.0,71.5,27.9,340.0,Clouds,25.46,78,3029.16999,0.1716,0.741,27.87142857142857,72.71428571428571,388.0,3,0
1439,2024-12-09 03:08:00,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.46,0.14450000000000002,0.083,84.53,0.012400000000000001,0.095,90.18999,0.0145,74.0,27.9,73.5,27.8,73.0,27.8,74.5,27.8,72.0,27.9,71.0,27.9,435.0,71.5,27.9,342.0,Clouds,25.46,78,3029.17999,0.17140000000000002,0.739,27.857142857142858,72.78571428571429,388.5,3,0
1440,2024-12-09 03:13:34,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.48,0.1446,0.083,84.53,0.0123,0.094,90.2,0.0143,74.0,27.9,73.5,27.8,73.0,27.8,74.0,27.8,72.0,27.9,71.0,27.9,431.0,71.5,27.9,360.0,Clouds,25.46,78,3029.21,0.17120000000000002,0.739,27.857142857142858,72.71428571428571,395.5,3,0
1441,2024-12-09 03:19:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.49,0.1447,0.083,84.53,0.012400000000000001,0.095,90.2,0.0143,74.0,27.8,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.9,71.0,27.9,441.0,71.5,27.9,346.0,Clouds,25.46,78,3029.22,0.1714,0.74,27.82857142857143,72.71428571428571,393.5,3,0
1442,2024-12-09 03:23:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.5,0.1448,0.084,84.53,0.0125,0.096,90.2,0.0143,74.0,27.8,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.9,71.0,27.8,441.0,71.5,27.9,340.0,Clouds,25.4,78,3029.23,0.17160000000000003,0.743,27.814285714285717,72.71428571428571,390.5,3,0
1443,2024-12-09 03:30:10,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.52,0.145,0.083,84.54,0.0125,0.095,90.2,0.0143,74.0,27.9,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.9,71.0,27.8,430.0,71.5,27.9,361.0,Clouds,25.46,78,3029.2599999999998,0.1718,0.741,27.82857142857143,72.71428571428571,395.5,3,0
1444,2024-12-09 03:34:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.53,0.1421,0.083,84.54,0.012400000000000001,0.094,90.2,0.0143,74.0,27.8,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.9,71.0,27.8,435.0,71.5,27.9,348.0,Clouds,25.46,78,3029.27,0.1688,0.736,27.814285714285717,72.71428571428571,391.5,3,0
1445,2024-12-09 03:41:08,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.54,0.1422,0.083,84.54,0.0125,0.095,90.2,0.0143,74.0,27.8,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.8,71.0,27.8,430.0,71.5,27.8,336.0,Clouds,25.46,78,3029.2799999999997,0.169,0.737,27.78571428571429,72.71428571428571,383.0,3,0
1446,2024-12-09 03:45:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.56,0.1423,0.083,84.54,0.0126,0.094,90.2,0.014100000000000001,74.0,27.8,73.5,27.8,73.0,27.8,74.0,27.7,72.0,27.8,71.0,27.8,430.0,71.5,27.8,362.0,Clouds,25.46,78,3029.2999999999997,0.169,0.735,27.78571428571429,72.71428571428571,396.0,3,0
1447,2024-12-09 03:51:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.57,0.1423,0.083,84.54,0.0125,0.094,90.21,0.014400000000000001,74.0,27.8,73.5,27.7,73.0,27.8,74.0,27.7,72.0,27.8,71.0,27.8,414.0,71.5,27.8,362.0,Clouds,25.46,78,3029.32,0.16920000000000002,0.736,27.771428571428576,72.71428571428571,388.0,3,0
1448,2024-12-09 03:57:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.58,0.1426,0.083,84.54,0.0125,0.094,90.21,0.0143,74.0,27.8,73.5,27.7,73.0,27.8,74.0,27.7,72.0,27.8,71.0,27.8,441.0,71.5,27.8,346.0,Clouds,25.46,78,3029.33,0.16940000000000002,0.737,27.771428571428576,72.71428571428571,393.5,3,0
1449,2024-12-09 04:02:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.59,0.1423,0.083,84.54,0.0125,0.094,90.21,0.014100000000000001,74.0,27.8,73.5,27.7,73.0,27.8,74.0,27.6,72.0,27.8,71.0,27.8,429.0,71.5,27.8,345.0,Clouds,25.46,78,3029.34,0.16890000000000002,0.736,27.757142857142863,72.71428571428571,387.0,4,0
1450,2024-12-09 04:08:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.61,0.1423,0.083,84.54,0.0125,0.095,90.21,0.0145,74.0,27.8,73.5,27.7,73.0,27.8,74.0,27.7,72.0,27.8,71.0,27.8,436.0,71.5,27.8,349.0,Clouds,25.4,89,3029.36,0.16930000000000003,0.737,27.771428571428576,72.71428571428571,392.5,4,0
1451,2024-12-09 04:13:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.62,0.1423,0.083,84.55,0.0125,0.095,90.21,0.0145,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.7,72.0,27.8,71.0,27.8,442.0,71.5,27.8,348.0,Clouds,25.4,89,3029.38,0.16930000000000003,0.737,27.757142857142863,72.71428571428571,395.0,4,0
1452,2024-12-09 04:19:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.63,0.1422,0.084,84.55,0.0125,0.095,90.21,0.014400000000000001,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.0,27.8,71.0,27.8,441.0,71.5,27.8,357.0,Clouds,25.46,89,3029.3900000000003,0.1691,0.737,27.74285714285715,72.71428571428571,399.0,4,0
1453,2024-12-09 04:24:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.65,0.1423,0.084,84.55,0.0126,0.095,90.21,0.014400000000000001,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.0,27.8,71.0,27.8,436.0,71.5,27.8,340.0,Clouds,25.46,89,3029.4100000000003,0.1693,0.738,27.74285714285715,72.71428571428571,388.0,4,0
1454,2024-12-09 04:30:20,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.66,0.1423,0.084,84.55,0.012700000000000001,0.095,90.21,0.014100000000000001,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.0,27.8,71.0,27.7,450.0,71.5,27.8,336.0,Clouds,25.46,89,3029.42,0.1691,0.738,27.72857142857143,72.71428571428571,393.0,4,0
1455,2024-12-09 04:35:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.67,0.1423,0.083,84.55,0.0125,0.095,90.22,0.014100000000000001,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.5,27.8,71.0,27.8,429.0,71.5,27.8,344.0,Clouds,25.46,89,3029.44,0.16890000000000002,0.737,27.74285714285715,72.78571428571429,386.5,4,0
1456,2024-12-09 04:41:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.69,0.1421,0.083,84.55,0.012700000000000001,0.094,90.22,0.0142,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.0,27.7,71.0,27.7,435.0,71.5,27.8,333.0,Clouds,25.46,89,3029.46,0.16899999999999998,0.735,27.714285714285715,72.71428571428571,384.0,4,0
1457,2024-12-09 04:46:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.7,0.1419,0.084,84.55,0.012400000000000001,0.094,90.22,0.0142,74.0,27.8,73.5,27.7,73.0,27.7,74.0,27.6,72.0,27.8,71.0,27.7,446.0,71.5,27.8,345.0,Clouds,25.46,89,3029.47,0.16849999999999998,0.736,27.72857142857143,72.71428571428571,395.5,4,0
1458,2024-12-09 04:51:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.71,0.14200000000000002,0.084,84.55,0.0125,0.095,90.22,0.014400000000000001,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,431.0,71.5,27.8,367.0,Clouds,25.46,89,3029.48,0.16890000000000002,0.738,27.685714285714283,72.78571428571429,399.0,4,0
1459,2024-12-09 04:58:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.73,0.1419,0.083,84.55,0.0126,0.095,90.22,0.0142,74.0,27.8,73.5,27.65,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,450.0,71.5,27.8,344.0,Clouds,25.4,89,3029.5,0.1687,0.738,27.707142857142856,72.78571428571429,397.0,4,0
1460,2024-12-09 05:02:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.74,0.1416,0.083,84.56,0.0126,0.095,90.22,0.014400000000000001,74.0,27.7,73.5,27.7,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,430.0,71.5,27.7,335.0,Clouds,25.46,89,3029.5199999999995,0.1686,0.737,27.68571428571428,72.78571428571429,382.5,5,0
1461,2024-12-09 05:09:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2854.75,0.1414,0.083,84.56,0.0125,0.094,90.22,0.0143,74.0,27.7,73.5,27.65,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,433.0,71.5,27.8,348.0,Clouds,25.46,89,3029.5299999999997,0.16820000000000002,0.735,27.692857142857143,72.78571428571429,390.5,5,0
1462,2024-12-09 05:13:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.76,0.14150000000000001,0.083,84.56,0.012700000000000001,0.095,90.22,0.0143,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,435.0,71.5,27.7,339.0,Clouds,25.46,89,3029.54,0.1685,0.737,27.671428571428567,72.78571428571429,387.0,5,0
1463,2024-12-09 05:20:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2854.78,0.1413,0.083,84.56,0.0125,0.095,90.23,0.0142,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,440.0,71.5,27.7,338.0,Clouds,25.98,78,3029.57,0.168,0.737,27.671428571428567,72.78571428571429,389.0,5,0
1464,2024-12-09 05:24:40,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2854.79,0.1411,0.083,84.56,0.0125,0.095,90.23,0.0142,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,431.0,71.5,27.7,347.0,Clouds,25.46,83,3029.58,0.1678,0.735,27.671428571428567,72.78571428571429,389.0,5,0
1465,2024-12-09 05:31:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2854.8,0.1409,0.084,84.56,0.012700000000000001,0.094,90.23,0.0143,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,423.0,71.5,27.7,343.0,Clouds,25.46,83,3029.59,0.1679,0.735,27.671428571428567,72.78571428571429,383.0,5,0
