,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1466,2024-12-09 05:35:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2854.82,0.1403,0.083,84.56,0.0125,0.094,90.23,0.0145,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,428.0,71.5,27.7,338.0,Clouds,25.46,83,3029.61,0.16730000000000003,0.733,27.671428571428567,72.78571428571429,383.0,5,0
1467,2024-12-09 05:41:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2854.83,0.1405,0.084,84.56,0.0125,0.094,90.23,0.0143,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.6,72.5,27.7,71.0,27.7,440.0,71.5,27.7,352.0,Clouds,25.4,83,3029.62,0.16730000000000003,0.734,27.671428571428567,72.78571428571429,396.0,5,0
1468,2024-12-09 05:47:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.554,2854.84,0.14,0.083,84.56,0.012400000000000001,0.094,90.23,0.014100000000000001,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.5,72.5,27.7,71.0,27.7,439.0,71.5,27.7,337.0,Clouds,25.46,83,3029.63,0.1665,0.731,27.65714285714285,72.78571428571429,388.0,5,0
1469,2024-12-09 05:53:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.553,2854.85,0.1395,0.084,84.57,0.0126,0.094,90.23,0.0143,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.5,72.5,27.7,71.0,27.7,440.0,71.5,27.7,342.0,Clouds,25.46,83,3029.65,0.16640000000000002,0.731,27.65714285714285,72.78571428571429,391.0,5,0
1470,2024-12-09 05:58:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.551,2854.87,0.1389,0.083,84.57,0.0126,0.094,90.24,0.0143,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.5,72.5,27.7,71.0,27.7,442.0,71.5,27.7,337.0,Clouds,25.46,83,3029.68,0.1658,0.728,27.65714285714285,72.78571428571429,389.5,5,0
1471,2024-12-09 06:03:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.88,0.1437,0.082,84.57,0.012400000000000001,0.094,90.24,0.014400000000000001,74.0,27.7,73.5,27.6,73.0,27.7,74.0,27.5,72.5,27.7,71.0,27.7,425.0,71.5,27.7,340.0,Clouds,25.46,83,3029.69,0.17049999999999998,0.738,27.65714285714285,72.78571428571429,382.5,6,0
1472,2024-12-09 06:09:39,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2854.89,0.1433,0.082,84.57,0.0125,0.095,90.24,0.0143,74.0,27.7,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.7,71.0,27.6,445.0,71.5,27.7,353.0,Clouds,25.46,83,3029.7,0.17010000000000003,0.738,27.628571428571426,72.78571428571429,399.0,6,0
1473,2024-12-09 06:14:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.91,0.1431,0.083,84.57,0.012400000000000001,0.095,90.24,0.014100000000000001,74.0,27.7,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.7,71.0,27.7,441.0,71.5,27.7,345.0,Clouds,25.46,83,3029.72,0.1696,0.74,27.64285714285714,72.78571428571429,393.0,6,0
1474,2024-12-09 06:20:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2854.92,0.1418,0.083,84.57,0.0125,0.095,90.24,0.0142,74.0,27.7,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,430.0,71.5,27.7,359.0,Clouds,25.97,81,3029.73,0.1685,0.738,27.61428571428571,72.78571428571429,394.5,6,0
1475,2024-12-09 06:25:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.93,0.1428,0.083,84.57,0.0123,0.095,90.24,0.014400000000000001,74.0,27.7,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,436.0,71.5,27.7,345.0,Clouds,25.97,81,3029.74,0.1695,0.741,27.61428571428571,72.78571428571429,390.5,6,0
1476,2024-12-09 06:31:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2854.95,0.1434,0.083,84.57,0.0125,0.095,90.24,0.014400000000000001,74.0,27.6,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,435.0,71.5,27.6,340.0,Clouds,25.97,81,3029.7599999999998,0.1703,0.743,27.585714285714285,72.78571428571429,387.5,6,0
1477,2024-12-09 06:36:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.96,0.14250000000000002,0.083,84.58,0.0125,0.095,90.24,0.014400000000000001,74.0,27.7,73.5,27.6,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,442.0,71.5,27.6,339.0,Clouds,25.97,81,3029.7799999999997,0.16940000000000002,0.741,27.599999999999998,72.78571428571429,390.5,6,0
1478,2024-12-09 06:41:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2854.97,0.14250000000000002,0.083,84.58,0.0125,0.094,90.25,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,438.0,71.5,27.6,356.0,Clouds,25.97,81,3029.7999999999997,0.16950000000000004,0.74,27.571428571428573,72.78571428571429,397.0,6,0
1479,2024-12-09 06:48:02,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2854.98,0.1416,0.083,84.58,0.0126,0.095,90.25,0.0142,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,438.0,71.5,27.6,329.0,Clouds,25.97,81,3029.81,0.1684,0.74,27.571428571428573,72.78571428571429,383.5,6,0
1480,2024-12-09 06:53:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2855.0,0.14170000000000002,0.084,84.58,0.0126,0.095,90.25,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,437.0,72.0,27.6,348.0,Clouds,25.97,81,3029.83,0.16870000000000002,0.741,27.571428571428573,72.85714285714286,392.5,6,0
1481,2024-12-09 06:58:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2855.01,0.1405,0.084,84.58,0.012700000000000001,0.094,90.25,0.0142,74.0,27.7,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,433.0,72.0,27.6,356.0,Clouds,25.97,81,3029.84,0.1674,0.738,27.585714285714285,72.85714285714286,394.5,6,0
1482,2024-12-09 07:03:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2855.02,0.1399,0.084,84.58,0.012700000000000001,0.095,90.25,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,444.0,72.0,27.6,332.0,Clouds,25.97,81,3029.85,0.16699999999999998,0.738,27.571428571428573,72.85714285714286,388.0,7,0
1483,2024-12-09 07:10:09,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2855.04,0.1409,0.084,84.58,0.0125,0.095,90.25,0.0143,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,429.0,72.0,27.6,337.0,Clouds,25.97,81,3029.87,0.16770000000000002,0.742,27.557142857142853,72.85714285714286,383.0,7,0
1484,2024-12-09 07:14:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2855.05,0.1405,0.083,84.58,0.0126,0.095,90.25,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,418.0,72.0,27.6,345.0,Clouds,25.97,81,3029.88,0.1675,0.747,27.557142857142853,72.85714285714286,381.5,7,0
1485,2024-12-09 07:21:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.06,0.1409,0.084,84.58,0.0126,0.095,90.25999,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,445.0,72.0,27.6,347.0,Clouds,25.97,81,3029.89999,0.168,0.755,27.571428571428573,72.85714285714286,396.0,7,0
1486,2024-12-09 07:25:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2855.08,0.1401,0.084,84.59,0.012700000000000001,0.095,90.25999,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,431.0,72.0,27.6,343.0,Clouds,25.97,81,3029.92999,0.1673,0.746,27.557142857142853,72.85714285714286,387.0,7,0
1487,2024-12-09 07:31:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2855.09,0.1396,0.084,84.59,0.0126,0.095,90.25999,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,437.0,72.0,27.6,339.0,Clouds,25.97,81,3029.9399900000003,0.1666,0.749,27.557142857142853,72.85714285714286,388.0,7,0
1488,2024-12-09 07:37:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.1,0.1391,0.084,84.59,0.0128,0.095,90.25999,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,435.0,72.0,27.6,360.0,Clouds,25.97,81,3029.94999,0.1663,0.7579999999999999,27.557142857142853,72.85714285714286,397.5,7,0
1489,2024-12-09 07:42:17,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2855.11,0.14070000000000002,0.083,84.59,0.0126,0.095,90.25999,0.0143,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,435.0,72.0,27.6,342.0,Clouds,25.97,81,3029.9599900000003,0.16760000000000003,0.7599999999999999,27.557142857142853,72.85714285714286,388.5,7,0
1490,2024-12-09 07:48:34,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2855.13,0.13970000000000002,0.083,84.59,0.0129,0.095,90.25999,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.5,436.0,72.0,27.6,345.0,Clouds,25.97,81,3029.9799900000003,0.16710000000000003,0.751,27.54285714285714,72.85714285714286,390.5,7,0
1491,2024-12-09 07:54:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2855.14,0.1378,0.084,84.59,0.0128,0.094,90.25999,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.5,72.5,27.6,71.0,27.6,438.0,72.0,27.6,330.0,Clouds,25.91,81,3029.98999,0.165,0.744,27.571428571428573,72.85714285714286,384.0,7,0
1492,2024-12-09 07:59:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2855.15,0.13920000000000002,0.085,84.59,0.012700000000000001,0.095,90.25999,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,444.0,72.0,27.6,340.0,Clouds,25.91,81,3029.9999900000003,0.16640000000000002,0.755,27.557142857142853,72.85714285714286,392.0,7,0
1493,2024-12-09 08:05:04,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.16,0.1409,0.084,84.59,0.012700000000000001,0.095,90.27,0.0143,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.6,71.0,27.5,430.0,72.0,27.6,348.0,Clouds,25.97,81,3030.02,0.1679,0.755,27.52857142857143,72.85714285714286,389.0,8,0
1494,2024-12-09 08:10:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.18,0.14100000000000001,0.084,84.59,0.0126,0.095,90.27,0.0145,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.6,71.0,27.6,452.0,72.0,27.6,348.0,Clouds,25.91,83,3030.04,0.16810000000000003,0.755,27.557142857142853,72.85714285714286,400.0,8,0
1495,2024-12-09 08:15:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.19,0.1405,0.084,84.6,0.0126,0.095,90.27,0.0142,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.6,71.0,27.6,423.0,72.0,27.6,362.0,Clouds,25.91,83,3030.06,0.1673,0.7589999999999999,27.54285714285714,72.85714285714286,392.5,8,0
1496,2024-12-09 08:21:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2855.2,0.1401,0.08600000000000001,84.6,0.0128,0.096,90.27,0.0143,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.6,431.0,72.0,27.6,357.0,Clouds,25.97,86,3030.0699999999997,0.16720000000000002,0.7629999999999999,27.52857142857143,72.85714285714286,394.0,8,0
1497,2024-12-09 08:26:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.588,2855.22,0.1403,0.085,84.6,0.0126,0.096,90.27,0.0143,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.6,71.0,27.6,450.0,72.0,27.6,337.0,Clouds,25.97,86,3030.0899999999997,0.16720000000000002,0.7689999999999999,27.54285714285714,72.85714285714286,393.5,8,0
1498,2024-12-09 08:31:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.23,0.13970000000000002,0.084,84.6,0.012700000000000001,0.095,90.27,0.014100000000000001,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.6,71.0,27.5,447.0,72.0,27.6,342.0,Rain,25.97,86,3030.1,0.1665,0.7579999999999999,27.52857142857143,72.85714285714286,394.5,8,0
1499,2024-12-09 08:37:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.24,0.1395,0.085,84.6,0.012700000000000001,0.096,90.27,0.014700000000000001,74.0,27.6,73.5,27.5,73.0,27.6,74.0,27.4,72.5,27.5,71.0,27.5,443.0,72.0,27.6,333.0,Rain,25.97,86,3030.1099999999997,0.1669,0.7609999999999999,27.52857142857143,72.85714285714286,388.0,8,0
1500,2024-12-09 08:42:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2855.25,0.1394,0.084,84.6,0.0125,0.095,90.28,0.0143,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.6,71.0,27.5,446.0,72.0,27.6,328.0,Rain,25.97,86,3030.13,0.16620000000000001,0.7569999999999999,27.52857142857143,72.85714285714286,387.0,8,0
1501,2024-12-09 08:49:08,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.27,0.1391,0.085,84.6,0.012700000000000001,0.095,90.28,0.0145,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,423.0,72.0,27.5,361.0,Rain,25.97,86,3030.15,0.1663,0.7569999999999999,27.5,72.85714285714286,392.0,8,0
1502,2024-12-09 08:54:30,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.28,0.1406,0.084,84.6,0.0125,0.096,90.28,0.014400000000000001,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,455.0,72.0,27.6,348.0,Rain,25.97,86,3030.1600000000003,0.1675,0.7589999999999999,27.514285714285712,72.85714285714286,401.5,8,0
1503,2024-12-09 09:00:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.29,0.1403,0.084,84.61,0.0126,0.095,90.28,0.0142,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,431.0,72.0,27.5,345.0,Rain,25.97,86,3030.1800000000003,0.1671,0.7589999999999999,27.5,72.85714285714286,388.0,9,0
1504,2024-12-09 09:05:32,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.31,0.1391,0.085,84.61,0.0128,0.096,90.28,0.0142,74.0,27.5,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,438.0,72.0,27.6,356.0,Rain,25.91,86,3030.2000000000003,0.1661,0.757,27.5,72.85714285714286,397.0,9,0
1505,2024-12-09 09:11:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2855.32,0.13920000000000002,0.084,84.61,0.012700000000000001,0.095,90.28,0.0145,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,441.0,72.0,27.5,336.0,Rain,25.46,89,3030.2100000000005,0.16640000000000002,0.7569999999999999,27.5,72.85714285714286,388.5,9,0
1506,2024-12-09 09:15:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.33,0.1393,0.084,84.61,0.012700000000000001,0.096,90.28,0.014400000000000001,74.0,27.5,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,431.0,72.0,27.5,334.0,Rain,25.46,89,3030.2200000000003,0.1664,0.7589999999999999,27.485714285714288,72.85714285714286,382.5,9,0
1507,2024-12-09 09:21:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.582,2855.34,0.13970000000000002,0.085,84.61,0.012700000000000001,0.095,90.28,0.0145,74.0,27.6,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,431.0,72.0,27.5,353.0,Clouds,25.46,89,3030.2300000000005,0.16690000000000002,0.7619999999999999,27.5,72.85714285714286,392.0,9,0
1508,2024-12-09 09:27:30,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.581,2855.36,0.1396,0.085,84.61,0.0129,0.096,90.29,0.0142,74.0,27.5,73.5,27.45,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,438.0,72.0,27.5,345.0,Clouds,25.46,89,3030.26,0.1667,0.7619999999999999,27.478571428571428,72.85714285714286,391.5,9,0
1509,2024-12-09 09:32:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.37,0.13920000000000002,0.084,84.61,0.012700000000000001,0.096,90.29,0.0145,74.0,27.5,73.5,27.4,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,448.0,72.0,27.5,339.0,Clouds,25.46,89,3030.27,0.16640000000000002,0.7589999999999999,27.47142857142857,72.85714285714286,393.5,9,0
1510,2024-12-09 09:38:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2855.38,0.1399,0.085,84.61,0.012700000000000001,0.096,90.29,0.014700000000000001,74.0,27.6,73.5,27.45,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,446.0,72.0,27.5,350.0,Clouds,25.46,89,3030.28,0.16729999999999998,0.7589999999999999,27.49285714285714,72.85714285714286,398.0,9,0
1511,2024-12-09 09:43:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.4,0.14020000000000002,0.085,84.61,0.0129,0.096,90.29,0.0145,74.0,27.5,73.5,27.5,73.0,27.5,74.0,27.4,72.5,27.5,71.0,27.5,439.0,72.0,27.5,353.0,Clouds,25.46,89,3030.3,0.16760000000000003,0.7579999999999999,27.485714285714288,72.85714285714286,396.0,9,0
1512,2024-12-09 09:49:39,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.41,0.14,0.085,84.62,0.0125,0.096,90.29,0.0145,74.0,27.5,73.5,27.45,73.0,27.5,74.5,27.4,72.5,27.5,71.5,27.5,431.0,72.0,27.5,346.0,Rain,25.46,89,3030.3199999999997,0.16700000000000004,0.7599999999999999,27.478571428571428,73.0,388.5,9,0
1513,2024-12-09 09:54:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.42,0.1395,0.085,84.62,0.0128,0.096,90.29,0.0143,74.0,27.5,73.5,27.4,73.0,27.5,74.0,27.3,73.0,27.5,71.0,27.5,438.0,72.0,27.5,345.0,Rain,25.46,89,3030.33,0.16660000000000003,0.7599999999999999,27.457142857142856,72.92857142857143,391.5,9,0
1514,2024-12-09 10:00:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.43,0.1395,0.085,84.62,0.012700000000000001,0.096,90.29,0.0145,74.0,27.5,73.5,27.4,73.5,27.5,74.0,27.3,73.0,27.5,71.0,27.5,430.0,72.0,27.5,344.0,Rain,25.46,89,3030.3399999999997,0.16670000000000001,0.7599999999999999,27.457142857142856,73.0,387.0,10,0
1515,2024-12-09 10:05:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.45,0.1394,0.085,84.62,0.0128,0.096,90.29,0.0145,74.0,27.5,73.5,27.4,73.5,27.5,74.0,27.3,73.0,27.5,71.0,27.5,437.0,72.0,27.5,341.0,Rain,25.46,89,3030.3599999999997,0.16670000000000001,0.7579999999999999,27.457142857142856,73.0,389.0,10,0
1516,2024-12-09 10:11:31,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.578,2855.46,0.1388,0.085,84.62,0.012700000000000001,0.096,90.3,0.014400000000000001,74.0,27.5,73.5,27.4,73.0,27.5,74.5,27.3,73.0,27.5,71.0,27.5,433.0,72.0,27.5,348.0,Rain,25.46,89,3030.38,0.1659,0.7589999999999999,27.457142857142856,73.0,390.5,10,0
1517,2024-12-09 10:16:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.47,0.1389,0.085,84.62,0.0129,0.096,90.3,0.0143,74.0,27.5,73.5,27.4,73.5,27.5,74.5,27.3,73.0,27.5,71.0,27.5,436.0,72.0,27.5,344.0,Rain,25.46,89,3030.39,0.1661,0.7609999999999999,27.457142857142856,73.07142857142857,390.0,10,0
1518,2024-12-09 10:21:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.49,0.13870000000000002,0.085,84.62,0.012700000000000001,0.096,90.3,0.014100000000000001,74.0,27.5,73.5,27.4,73.5,27.5,74.5,27.3,73.0,27.5,71.5,27.4,441.0,72.0,27.5,337.0,Rain,25.46,89,3030.41,0.1655,0.757,27.442857142857143,73.14285714285714,389.0,10,0
1519,2024-12-09 10:28:02,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.5,0.1388,0.085,84.62,0.0125,0.096,90.3,0.0143,74.0,27.5,73.5,27.4,73.5,27.5,74.5,27.3,73.0,27.4,71.0,27.5,440.0,72.0,27.5,343.0,Rain,25.46,89,3030.42,0.16560000000000002,0.7609999999999999,27.442857142857143,73.07142857142857,391.5,10,0
1520,2024-12-09 10:32:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.579,2855.51,0.1384,0.085,84.63,0.0128,0.095,90.3,0.0145,74.0,27.4,73.5,27.4,73.5,27.4,74.5,27.3,73.0,27.4,71.5,27.4,435.0,72.0,27.5,356.0,Rain,25.46,89,3030.4400000000005,0.16570000000000001,0.7589999999999999,27.4,73.14285714285714,395.5,10,0
1521,2024-12-09 10:39:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.52,0.1391,0.085,84.63,0.0129,0.096,90.3,0.014700000000000001,74.0,27.4,73.5,27.4,73.5,27.4,74.5,27.3,73.0,27.4,71.5,27.4,444.0,72.0,27.4,337.0,Rain,25.46,89,3030.4500000000003,0.1667,0.7579999999999999,27.385714285714283,73.14285714285714,390.5,10,0
1522,2024-12-09 10:44:33,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5760000000000001,2855.54,0.1388,0.085,84.63,0.012700000000000001,0.096,90.3,0.0146,74.0,27.4,73.5,27.4,73.0,27.4,74.5,27.2,73.0,27.4,71.5,27.4,440.0,72.0,27.4,328.0,Rain,25.46,89,3030.4700000000003,0.1661,0.757,27.37142857142857,73.07142857142857,384.0,10,0
1523,2024-12-09 10:50:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.55,0.1394,0.084,84.63,0.0128,0.095,90.31,0.0146,74.0,27.4,73.25,27.4,73.0,27.4,74.5,27.2,73.0,27.4,71.5,27.4,433.0,72.0,27.4,344.0,Rain,25.46,89,3030.4900000000002,0.1668,0.7559999999999999,27.37142857142857,73.03571428571429,388.5,10,0
1524,2024-12-09 10:54:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2855.56,0.13920000000000002,0.084,84.63,0.0126,0.095,90.31,0.0145,74.0,27.4,73.0,27.4,73.0,27.4,74.5,27.2,73.0,27.4,71.5,27.3,446.0,72.0,27.4,357.0,Rain,25.46,89,3030.5,0.16630000000000003,0.754,27.357142857142858,73.0,401.5,10,0
1525,2024-12-09 11:01:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2855.57,0.1394,0.085,84.63,0.0125,0.095,90.31,0.0146,74.0,27.3,73.0,27.4,73.0,27.4,74.5,27.2,72.5,27.4,71.5,27.3,448.0,72.0,27.4,372.0,Rain,25.46,89,3030.51,0.1665,0.7569999999999999,27.342857142857145,72.92857142857143,410.0,11,0
1526,2024-12-09 11:06:34,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.58,2855.59,0.1394,0.085,84.63,0.0128,0.096,90.31,0.0146,74.0,27.4,73.0,27.4,72.5,27.4,74.5,27.2,72.5,27.3,71.5,27.3,448.0,72.0,27.4,367.0,Rain,25.46,89,3030.53,0.1668,0.7609999999999999,27.342857142857145,72.85714285714286,407.5,11,0
1527,2024-12-09 11:12:00,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.583,2855.6,0.1398,0.085,84.63,0.012700000000000001,0.096,90.31,0.014700000000000001,74.0,27.3,72.5,27.4,72.5,27.3,74.0,27.2,72.5,27.4,71.5,27.3,439.0,72.0,27.4,343.0,Rain,25.46,89,3030.54,0.1672,0.7639999999999999,27.32857142857143,72.71428571428571,391.0,11,0
1528,2024-12-09 11:17:32,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.252998999999999,2855.71,5.7431,0.085,84.63,0.0128,0.841,90.32,0.1226,73.5,27.3,70.0,27.1,72.0,27.3,74.0,27.2,72.5,27.3,70.5,27.3,442.0,70.0,27.3,371.0,Rain,25.97,89,3030.6600000000003,5.878500000000001,10.178999,27.257142857142863,71.78571428571429,406.5,11,0
1529,2024-12-09 11:22:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,11.306,2856.23,7.2497,0.08600000000000001,84.64,0.012700000000000001,0.842,90.32999,0.12190000000000001,71.5,27.2,67.5,26.8,68.0,26.8,70.5,26.9,68.0,27.0,68.0,27.1,472.0,69.0,27.2,399.0,Rain,25.97,89,3031.19999,7.3843,12.234,26.999999999999996,68.92857142857143,435.5,11,0
1530,2024-12-09 11:28:36,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,13.586,2857.04,8.927999,0.085,84.64,0.012700000000000001,0.838,90.34,0.122,69.0,26.7,66.0,26.35,67.5,26.5,69.5,26.6,66.5,26.7,67.0,27.0,481.0,67.0,27.0,388.0,Rain,25.97,89,3032.02,9.062699,14.509,26.692857142857143,67.5,434.5,11,0
1531,2024-12-09 11:33:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,14.371,2857.92,9.4689,0.085,84.64,0.012700000000000001,0.851,90.35,0.1231,67.5,26.4,64.5,25.9,66.0,26.2,68.0,26.3,65.0,26.3,64.0,26.4,471.0,64.0,26.6,402.0,Rain,25.97,89,3032.91,9.604700000000001,15.307000000000002,26.3,65.57142857142857,436.5,11,0
1532,2024-12-09 11:39:39,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,14.525,2858.8,9.5092,0.085,84.64,0.0129,0.833,90.36,0.12340000000000001,66.5,26.2,63.25,25.5,62.5,25.6,65.5,25.8,62.0,25.6,62.5,26.1,488.0,62.5,26.3,387.0,Rain,25.91,89,3033.8,9.6455,15.443000000000001,25.871428571428574,63.535714285714285,437.5,11,0
1533,2024-12-09 11:45:05,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.689,2859.27,4.8027,0.085,84.64,0.012700000000000001,0.836,90.37,0.1231,64.5,25.7,62.0,25.1,62.5,25.4,64.0,25.5,61.0,25.4,61.5,25.9,475.0,61.0,25.8,391.0,Rain,25.91,89,3034.2799999999997,4.9384999999999994,8.61,25.542857142857144,62.357142857142854,433.0,11,0
1534,2024-12-09 11:50:34,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,12.108,2859.88,7.8815,0.085,84.64,0.0126,0.845,90.38,0.1231,64.0,25.6,61.25,24.9,62.5,25.2,63.5,25.2,60.0,25.2,60.0,25.6,483.0,60.5,25.7,408.0,Rain,25.97,89,3034.9,8.0172,13.038000000000002,25.342857142857145,61.67857142857143,445.5,11,0
1535,2024-12-09 11:56:00,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.169,2860.5,4.5429,0.085,84.64,0.012700000000000001,0.8310000000000001,90.4,0.1226,63.0,25.4,60.5,24.7,61.0,24.9,62.0,25.0,59.75,25.049999999999997,59.0,25.4,497.0,60.0,25.5,399.0,Rain,25.97,89,3035.54,4.6782,8.084999999999999,25.135714285714283,60.75,448.0,11,0
1536,2024-12-09 12:01:33,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.523,2860.94,4.7297,0.085,84.64,0.012700000000000001,0.8320000000000001,90.41,0.12240000000000001,62.0,25.1,60.0,24.5,61.0,24.9,62.0,24.9,59.5,24.9,58.0,25.2,497.0,59.5,25.3,397.0,Clouds,25.97,89,3035.99,4.8648,8.44,24.97142857142857,60.285714285714285,447.0,12,0
1537,2024-12-09 12:06:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.292001,2861.5,5.8353,0.085,84.65,0.0126,0.84,90.42,0.1228,61.5,25.1,59.5,24.3,60.5,24.6,62.0,24.7,58.5,24.7,58.0,25.1,487.0,58.5,25.2,414.0,Clouds,25.97,89,3036.57,5.9707,10.217001000000002,24.814285714285713,59.785714285714285,450.5,12,0
1538,2024-12-09 12:12:38,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,9.216001,2862.03,5.7879000000000005,0.085,84.65,0.0128,0.84,90.43,0.12240000000000001,60.5,24.9,59.5,24.0,60.0,24.6,61.5,24.6,58.25,24.6,58.0,25.0,495.0,59.5,25.1,408.0,Clouds,27.4,79,3037.11,5.923100000000001,10.141001000000001,24.685714285714283,59.607142857142854,451.5,12,0
1539,2024-12-09 12:18:03,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,15.31,2862.62,10.1915,0.085,84.65,0.012700000000000001,0.851,90.43999,0.12290000000000001,60.5,24.9,58.75,23.9,59.5,24.5,61.0,24.5,58.0,24.5,57.0,24.9,508.0,58.0,24.9,398.0,Clouds,27.46,79,3037.70999,10.3271,16.246000000000002,24.585714285714285,58.964285714285715,453.0,12,0
1540,2024-12-09 12:22:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.181,2863.12,4.5894,0.085,84.65,0.012700000000000001,0.847,90.45,0.1222,59.5,24.8,58.0,23.8,58.5,24.3,62.5,24.4,57.0,24.3,56.5,24.8,501.0,57.5,24.799999999999997,427.0,Clouds,27.46,79,3038.22,4.7243,8.113,24.457142857142856,58.5,464.0,12,0
1541,2024-12-09 12:29:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,8.105,2863.55,5.2643,0.085,84.65,0.0129,0.843,90.46,0.1222,59.0,24.7,57.5,23.75,58.0,24.3,62.5,24.3,57.0,24.2,56.0,24.7,495.0,57.0,24.7,407.0,Clouds,27.46,79,3038.6600000000003,5.399400000000001,9.033000000000001,24.378571428571426,58.142857142857146,451.0,12,0
1542,2024-12-09 12:33:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,7.827,2864.17,4.9011,0.085,84.65,0.0126,0.884,90.47,0.1231,58.5,24.7,57.0,23.7,57.5,24.3,59.0,24.2,55.5,24.1,55.5,24.6,496.0,56.5,24.7,397.0,Clouds,27.46,79,3039.29,5.0367999999999995,8.796,24.328571428571426,57.07142857142857,446.5,12,0
1543,2024-12-09 12:40:03,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,5.33,2864.43,3.5627,0.085,84.65,0.0125,0.8260000000000001,90.49,0.12240000000000001,57.5,24.6,57.75,23.7,57.5,24.2,59.5,24.1,57.0,24.1,55.0,24.6,503.0,56.0,24.6,419.0,Clouds,27.46,79,3039.5699999999997,3.6976,6.241,24.27142857142857,57.17857142857143,461.0,12,0
1544,2024-12-09 12:45:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.545001,2864.96,4.7352,0.622,84.65,0.0794,0.836,90.5,0.1226,58.0,24.6,58.5,23.7,57.5,24.2,61.5,24.2,57.0,24.1,55.5,24.5,529.0,56.0,24.6,420.0,Clouds,27.46,79,3040.11,4.9372,9.003001000000001,24.271428571428572,57.714285714285715,474.5,12,0
1545,2024-12-09 12:51:02,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.237,2865.48,3.7960000000000003,0.626,84.66,0.07970000000000001,0.833,90.50999,0.12250000000000001,57.5,24.5,58.25,23.6,57.5,24.1,59.0,24.0,56.0,24.0,55.5,24.5,537.0,56.0,24.6,433.0,Clouds,27.46,79,3040.64999,3.9982,7.696000000000001,24.185714285714283,57.107142857142854,485.0,12,0
1546,2024-12-09 12:55:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.862,2865.83,4.3631,0.626,84.67,0.07980000000000001,0.835,90.52,0.1228,57.5,24.4,58.0,23.5,57.5,24.1,59.0,24.0,57.0,24.0,55.0,24.4,520.0,55.0,24.5,442.0,Clouds,27.46,79,3041.02,4.5657,8.323,24.12857142857143,57.0,481.0,12,0
1547,2024-12-09 13:01:54,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.189,2866.33,7.9274000000000004,0.636,84.68,0.0804,0.839,90.53,0.122,58.0,24.4,58.0,23.4,58.0,24.1,59.5,24.0,57.0,24.1,55.5,24.4,536.0,55.0,24.4,457.0,Clouds,28.93,74,3041.54,8.1298,13.664,24.114285714285717,57.285714285714285,496.5,13,0
1548,2024-12-09 13:07:31,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.149,2866.81,4.4814,0.638,84.68,0.0809,0.839,90.54,0.1221,58.0,24.4,58.25,23.45,57.5,24.1,60.0,23.9,57.0,24.0,55.5,24.4,553.0,55.0,24.4,435.0,Clouds,28.93,74,3042.0299999999997,4.684399999999999,8.626,24.092857142857145,57.32142857142857,494.0,13,0
1549,2024-12-09 13:12:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.690001,2867.24,6.1284,0.647,84.68999,0.08070000000000001,0.849,90.55,0.1218,58.0,24.4,58.5,23.5,58.0,24.2,60.0,23.9,57.5,24.0,55.5,24.4,549.0,55.0,24.4,436.0,Clouds,28.93,74,3042.47999,6.330900000000001,11.186001000000001,24.114285714285717,57.5,492.5,13,0
1550,2024-12-09 13:18:42,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.385,2867.82,4.624,0.641,84.7,0.0813,0.837,90.56,0.1223,58.0,24.4,58.75,23.5,57.5,24.2,59.5,23.9,57.5,24.0,55.5,24.4,552.0,55.5,24.3,473.0,Clouds,29.43,72,3043.08,4.8275999999999994,8.863,24.1,57.464285714285715,512.5,13,0
1551,2024-12-09 13:23:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.213,2868.26,6.5106,0.649,84.71,0.0811,0.841,90.57999,0.1221,58.0,24.4,59.0,23.5,57.5,24.1,59.5,23.9,57.5,24.0,55.5,24.4,561.0,55.5,24.25,445.0,Clouds,29.43,72,3043.5499900000004,6.7138,11.702999999999998,24.07857142857143,57.5,503.0,13,0
1552,2024-12-09 13:29:40,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,22.514,2869.24,13.8444,0.6970000000000001,84.71,0.1024,0.834,90.59,0.1213,58.0,24.4,59.0,23.4,57.5,24.1,60.0,23.8,56.5,23.9,55.5,24.3,538.0,55.5,24.2,451.0,Clouds,29.43,72,3044.54,14.0681,24.044999999999998,24.014285714285712,57.42857142857143,494.5,13,0
1553,2024-12-09 13:34:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,2.351,2870.2,1.3309,0.6930000000000001,84.72,0.1019,0.8230000000000001,90.6,0.12190000000000001,58.0,24.3,59.0,23.3,57.5,23.8,59.5,23.7,56.5,23.7,55.5,24.2,527.0,55.5,24.2,439.0,Clouds,29.43,72,3045.5199999999995,1.5547,3.867,23.885714285714283,57.357142857142854,483.0,13,0
1554,2024-12-09 13:40:34,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.486,2870.46,3.4284,0.63,84.73,0.0804,0.8220000000000001,90.61,0.1221,58.5,24.2,59.75,23.35,58.5,23.9,60.5,23.7,58.0,23.8,55.5,24.2,554.0,55.5,24.2,461.0,Clouds,29.43,72,3045.8,3.6309,6.938,23.90714285714285,58.035714285714285,507.5,13,0
1555,2024-12-09 13:45:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.489,2870.8,4.7829,0.639,84.74,0.0811,0.8320000000000001,90.62,0.122,58.5,24.3,60.5,23.4,59.0,23.9,61.0,23.7,58.5,23.8,56.5,24.2,568.0,56.0,24.2,469.0,Clouds,29.46,72,3046.16,4.986,8.96,23.928571428571423,58.57142857142857,518.5,13,0
1556,2024-12-09 13:51:36,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.873,2871.44,6.3535,0.679,84.75,0.0809,0.844,90.63,0.12190000000000001,58.5,24.3,60.0,23.4,58.5,24.1,60.5,23.8,57.5,23.9,56.5,24.2,576.0,56.5,24.2,476.0,Clouds,29.46,72,3046.82,6.5563,12.395999999999999,23.985714285714284,58.285714285714285,526.0,13,0
1557,2024-12-09 13:56:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.386,2871.9,4.7407,0.646,84.75,0.0814,0.847,90.64,0.122,58.5,24.3,59.5,23.4,58.0,24.1,60.0,23.8,57.5,24.0,56.0,24.2,594.0,56.0,24.3,535.0,Clouds,29.46,72,3047.29,4.944100000000001,8.879,24.014285714285716,57.92857142857143,564.5,13,0
1558,2024-12-09 14:01:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.654,2872.47,9.1837,0.654,84.75999,0.0813,0.849,90.65,0.1228,58.0,24.3,59.0,23.4,58.0,24.1,60.5,23.8,58.0,24.0,55.5,24.2,611.0,55.5,24.3,507.0,Clouds,29.46,72,3047.87999,9.3878,15.157,24.014285714285716,57.785714285714285,559.0,14,0
1559,2024-12-09 14:08:03,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.33,2872.78,2.7767,0.641,84.77,0.08080000000000001,0.838,90.67,0.1212,57.5,24.3,58.75,23.45,58.5,24.0,60.0,23.7,57.5,24.0,55.5,24.2,594.0,55.5,24.3,520.0,Clouds,30.9,64,3048.2200000000003,2.9787,5.809,23.992857142857144,57.607142857142854,557.0,14,0
1560,2024-12-09 14:13:34,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.929999,2873.15,5.5271,0.637,84.78,0.08070000000000001,0.843,90.68,0.12150000000000001,58.0,24.3,58.5,23.5,58.5,24.1,60.0,23.8,58.0,24.1,56.0,24.2,612.0,56.0,24.3,529.0,Clouds,30.9,64,3048.61,5.7293,10.409999000000001,24.042857142857144,57.857142857142854,570.5,14,0
1561,2024-12-09 14:19:05,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.525,2873.68,2.2018,0.638,84.78,0.08070000000000001,0.843,90.68999,0.12190000000000001,58.0,24.3,59.5,23.5,57.5,24.0,59.0,23.8,57.0,24.0,55.5,24.2,620.0,56.0,24.3,498.0,Clouds,30.94,64,3049.14999,2.4044000000000003,5.006,24.014285714285712,57.5,559.0,14,0
1562,2024-12-09 14:23:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.134,2874.02,4.4624,0.665,84.79,0.0815,0.845,90.7,0.12150000000000001,57.5,24.2,60.5,23.5,58.0,24.1,59.5,23.7,57.5,24.1,55.5,24.1,630.0,56.0,24.3,522.0,Clouds,30.94,64,3049.5099999999998,4.6654,8.644,24.000000000000004,57.785714285714285,576.0,14,0
1563,2024-12-09 14:30:11,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.564,2874.6,2.1039,0.647,84.8,0.0813,0.838,90.71,0.1211,57.5,24.3,59.25,23.6,57.5,24.2,59.5,23.8,57.0,24.3,55.5,24.2,641.0,56.0,24.3,535.0,Clouds,30.94,64,3050.11,2.3063000000000002,5.049,24.1,57.464285714285715,588.0,14,0
1564,2024-12-09 14:34:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.174,2875.07,8.1529,0.639,84.81,0.0809,0.839,90.72,0.12150000000000001,57.5,24.3,58.0,23.7,57.0,24.3,59.0,23.8,55.5,24.6,55.5,24.2,636.0,55.5,24.3,529.0,Clouds,30.94,64,3050.6,8.3553,14.652,24.17142857142857,56.857142857142854,582.5,14,0
1565,2024-12-09 14:41:08,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.9,2875.63,3.0944,0.648,84.81,0.0813,0.836,90.73,0.1217,56.5,24.2,58.0,23.7,56.5,24.3,58.5,23.9,54.5,24.6,55.0,24.2,651.0,55.5,24.3,553.0,Clouds,30.9,64,3051.17,3.2974,7.384,24.17142857142857,56.357142857142854,602.0,14,0
1566,2024-12-09 14:45:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.055,2876.18,8.6766,0.644,84.82,0.0815,0.833,90.74,0.1254,57.0,24.2,58.0,23.7,55.5,24.4,58.0,23.9,54.0,24.9,54.5,24.2,661.0,55.5,24.3,548.0,Clouds,30.9,64,3051.74,8.883500000000002,15.532,24.228571428571428,56.07142857142857,604.5,14,0
1567,2024-12-09 14:51:19,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.101,2876.86,8.6434,0.645,84.83,0.08070000000000001,0.836,90.75999,0.1208,56.5,24.3,56.25,23.7,55.0,24.4,57.5,23.9,53.0,24.9,54.0,24.2,668.0,55.5,24.3,574.0,Clouds,30.94,64,3052.44999,8.844899999999999,15.582,24.242857142857144,55.392857142857146,621.0,14,0
1568,2024-12-09 14:56:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.006,2877.53,6.2001,0.643,84.84,0.0806,0.845,90.77,0.1213,55.0,24.2,54.5,23.7,54.0,24.4,56.0,23.9,52.5,24.9,53.0,24.1,662.0,54.5,24.2,549.0,Clouds,30.94,64,3053.1400000000003,6.401999999999999,11.494000000000002,24.199999999999996,54.214285714285715,605.5,14,0
1569,2024-12-09 15:02:08,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.884,2878.19,6.7371,0.648,84.84,0.08080000000000001,0.842,90.78,0.1213,55.0,24.2,53.5,23.7,54.5,24.4,56.0,23.9,52.0,24.9,53.0,24.1,666.0,54.0,24.2,579.0,Clouds,30.94,64,3053.8100000000004,6.9392,12.374,24.199999999999996,54.0,622.5,15,0
1570,2024-12-09 15:08:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,15.532,2878.87,9.9473,0.677,84.85,0.081,0.847,90.79,0.12490000000000001,54.5,24.1,54.25,23.65,53.0,24.4,56.0,23.8,51.0,24.8,53.0,24.1,667.0,54.0,24.2,554.0,Clouds,30.94,64,3054.5099999999998,10.1532,17.056,24.15,53.67857142857143,610.5,15,0
1571,2024-12-09 15:13:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.635,2879.29,4.8921,0.65,84.86,0.08120000000000001,0.841,90.8,0.1212,54.5,24.1,55.0,23.6,52.5,24.3,55.5,23.8,50.5,24.8,52.0,24.1,672.0,53.5,24.1,553.0,Clouds,30.94,64,3054.9500000000003,5.0945,9.126,24.11428571428571,53.357142857142854,612.5,15,0
1572,2024-12-09 15:19:33,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.188001,2879.88,5.8069,0.65,84.87,0.0813,0.847,90.81,0.1211,54.5,24.1,53.75,23.6,53.0,24.3,56.0,23.8,51.0,24.8,52.5,24.1,675.0,53.5,24.1,548.0,Clouds,30.46,62,3055.56,6.0093,10.685001,24.11428571428571,53.464285714285715,611.5,15,0
1573,2024-12-09 15:24:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,15.39,2880.53,9.897099,0.653,84.87,0.0813,0.845,90.82,0.1216,54.0,24.1,52.5,23.6,53.0,24.3,55.5,23.8,51.0,24.8,52.0,24.1,682.0,53.5,24.1,568.0,Clouds,30.46,62,3056.2200000000003,10.099999000000002,16.887999999999998,24.11428571428571,53.07142857142857,625.0,15,0
1574,2024-12-09 15:30:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.859,2881.03,3.5886,0.633,84.88,0.08120000000000001,0.8250000000000001,90.82999,0.121,53.5,24.1,53.0,23.6,52.0,24.3,55.0,23.8,50.0,24.8,51.5,24.1,681.0,53.0,24.1,564.0,Clouds,30.46,62,3056.7399900000005,3.7908,7.317,24.11428571428571,52.57142857142857,622.5,15,0
1575,2024-12-09 15:35:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.627,2881.5,4.9274000000000004,0.632,84.89,0.08080000000000001,0.833,90.84,0.1213,54.0,24.1,53.5,23.6,52.5,24.3,55.0,23.8,50.5,24.8,51.5,24.0,670.0,53.0,24.1,583.0,Clouds,30.46,62,3057.23,5.1295,9.092,24.099999999999998,52.857142857142854,626.5,15,0
1576,2024-12-09 15:41:41,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.957999,2882.07,5.6524,0.636,84.9,0.0806,0.839,90.86,0.1217,53.5,24.1,53.25,23.6,52.5,24.4,55.0,23.8,50.0,24.8,51.5,24.1,681.0,53.5,24.1,569.0,Clouds,30.46,62,3057.8300000000004,5.8547,10.432998999999999,24.128571428571426,52.75,625.0,15,0
