,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1577,2024-12-09 15:46:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.0,2882.44,5.7994,0.637,84.9,0.0806,0.8230000000000001,90.87,0.1218,53.5,24.1,53.0,23.6,53.0,24.3,55.0,23.8,51.0,24.7,51.0,24.0,700.0,53.25,24.1,592.0,Clouds,30.46,62,3058.21,6.001800000000001,10.46,24.085714285714285,52.82142857142857,646.0,15,0
1578,2024-12-09 15:51:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.028,2882.89,4.5224,0.641,84.91,0.08080000000000001,0.835,90.88,0.1236,53.5,24.1,53.0,23.7,52.5,24.3,54.5,23.8,50.5,24.8,51.5,24.1,679.0,53.0,24.1,572.0,Clouds,30.46,62,3058.68,4.7268,8.504,24.128571428571426,52.642857142857146,625.5,15,0
1579,2024-12-09 15:58:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,21.989,2883.95,13.7933,0.708,84.92,0.10260000000000001,0.84,90.89,0.12090000000000001,53.5,24.2,53.5,23.75,52.5,24.4,54.5,23.8,50.5,24.8,51.5,24.1,701.0,53.0,24.1,602.0,Clouds,30.4,62,3059.7599999999998,14.016800000000002,23.537,24.16428571428571,52.714285714285715,651.5,15,0
1580,2024-12-09 16:02:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,4.534,2884.66,2.979,0.713,84.93,0.1027,0.842,90.9,0.12150000000000001,53.5,24.2,54.0,23.8,53.5,24.3,55.0,23.9,50.5,24.8,51.5,24.1,706.0,53.0,24.1,604.0,Clouds,30.46,62,3060.49,3.2032000000000003,6.0889999999999995,24.17142857142857,53.0,655.0,16,0
1581,2024-12-09 16:09:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.965,2885.17,5.6304,0.642,84.93999,0.0813,0.837,90.91,0.1213,54.0,24.2,53.75,23.8,53.0,24.4,55.0,23.9,51.0,24.9,51.5,24.1,695.0,53.5,24.1,586.0,Clouds,30.46,62,3061.01999,5.832999999999999,10.443999999999999,24.2,53.107142857142854,640.5,16,0
1582,2024-12-09 16:13:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.985001,2885.78,6.2264,0.639,84.93999,0.0809,0.839,90.92,0.1217,54.0,24.3,53.5,23.8,52.5,24.4,55.0,23.9,50.5,24.8,52.0,24.2,708.0,53.25,24.15,575.0,Clouds,29.9,68,3061.63999,6.428999999999999,11.463001,24.22142857142857,52.964285714285715,641.5,16,0
1583,2024-12-09 16:20:06,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.494,2886.43,8.19,0.641,84.95,0.0806,0.844,90.93,0.1213,53.5,24.2,53.25,23.75,52.0,24.4,55.0,23.9,50.0,24.8,52.0,24.2,713.0,53.0,24.2,581.0,Clouds,29.94,68,3062.3099999999995,8.3919,13.979,24.207142857142856,52.67857142857143,647.0,16,0
1584,2024-12-09 16:24:37,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,6.466,2886.92,4.0968,0.639,84.96,0.08030000000000001,0.8290000000000001,90.95,0.12090000000000001,53.5,24.2,53.0,23.7,52.5,24.3,54.5,23.9,50.0,24.8,51.5,24.2,705.0,53.0,24.1,615.0,Clouds,29.9,68,3062.83,4.298,7.934,24.17142857142857,52.57142857142857,660.0,16,0
1585,2024-12-09 16:31:08,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.554,2887.36,4.8588000000000005,0.637,84.97,0.08070000000000001,0.8310000000000001,90.96,0.1208,53.5,24.3,53.0,23.799999999999997,52.5,24.4,55.0,23.9,50.5,24.8,51.5,24.2,721.0,53.0,24.2,603.0,Clouds,29.94,68,3063.29,5.060300000000001,9.022,24.228571428571428,52.714285714285715,662.0,16,0
1586,2024-12-09 16:35:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.39,2888.01,6.4014,0.643,84.97,0.0813,0.8300000000000001,90.97,0.1213,53.5,24.3,53.0,23.9,52.5,24.4,57.5,23.9,50.5,24.9,52.5,24.2,708.0,53.5,24.2,605.0,Clouds,29.94,68,3063.95,6.603999999999999,11.863000000000001,24.257142857142856,53.285714285714285,656.5,16,0
1587,2024-12-09 16:41:53,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.808,2888.45,6.704,0.646,84.98,0.0813,0.836,90.98,0.121,54.0,24.2,54.0,23.6,53.0,24.3,56.5,23.9,50.5,24.8,52.0,24.2,709.0,53.0,24.2,597.0,Clouds,29.9,68,3064.41,6.9063,12.290000000000001,24.17142857142857,53.285714285714285,653.0,16,0
1588,2024-12-09 16:47:31,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.86,2889.05,2.5108,0.643,84.99,0.0804,0.8320000000000001,90.99,0.12140000000000001,53.5,24.2,53.75,23.55,52.5,24.4,55.5,23.9,50.5,24.8,51.5,24.1,684.0,53.0,24.2,608.0,Clouds,29.94,68,3065.0299999999997,2.7126,5.335,24.164285714285715,52.892857142857146,646.0,16,0
1589,2024-12-09 16:52:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.603,2889.53,6.5461,0.651,85.0,0.0811,0.871,91.0,0.12710000000000002,54.0,24.3,53.5,23.5,52.5,24.4,56.5,23.9,51.0,24.9,52.0,24.2,694.0,53.0,24.1,603.0,Clouds,29.94,68,3065.53,6.754300000000001,12.125,24.185714285714283,53.214285714285715,648.5,16,0
1590,2024-12-09 16:58:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.389,2890.01,3.0037,0.641,85.0,0.08070000000000001,0.838,91.00999,0.1212,54.0,24.2,54.0,23.5,52.5,24.3,57.5,23.8,50.5,24.8,53.0,24.1,687.0,53.0,24.1,597.0,Clouds,29.94,68,3066.0199900000002,3.2056,6.868,24.11428571428571,53.5,642.0,16,0
1591,2024-12-09 17:03:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,11.322,2890.52,7.2148,0.648,85.00999,0.0811,0.843,91.02,0.1213,54.5,24.2,54.5,23.5,52.5,24.3,58.0,23.8,51.0,24.8,53.0,24.1,699.0,53.0,24.1,609.0,Clouds,29.94,68,3066.54999,7.4172,12.812999999999999,24.11428571428571,53.785714285714285,654.0,17,0
1592,2024-12-09 17:09:41,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.899000000000001,2891.21,5.6631,0.651,85.02,0.0813,0.844,91.03,0.12190000000000001,54.0,24.2,55.0,23.55,52.5,24.3,56.0,23.8,51.0,24.7,52.0,24.1,707.0,53.0,24.1,593.0,Clouds,29.94,68,3067.26,5.8663,10.394,24.107142857142858,53.357142857142854,650.0,17,0
1593,2024-12-09 17:14:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.247001,2891.59,6.0276,0.643,85.03,0.0814,0.838,91.05,0.1217,54.0,24.2,55.5,23.6,52.5,24.3,58.5,23.8,51.0,24.8,52.5,24.1,715.0,52.5,24.1,592.0,Clouds,29.94,68,3067.6700000000005,6.2307,10.728000999999999,24.128571428571426,53.785714285714285,653.5,17,0
1594,2024-12-09 17:20:38,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.254,2892.16,6.3817,0.641,85.03,0.0809,0.839,91.06,0.12140000000000001,54.0,24.2,54.5,23.55,53.0,24.3,58.0,23.8,50.5,24.8,52.0,24.2,724.0,53.0,24.1,602.0,Clouds,28.46,70,3068.25,6.5840000000000005,11.734,24.135714285714283,53.57142857142857,663.0,17,0
1595,2024-12-09 17:25:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.239,2892.9,5.8247,0.641,85.04,0.08070000000000001,0.836,91.07,0.12150000000000001,54.0,24.3,53.5,23.5,52.5,24.3,57.5,23.8,50.5,24.8,52.0,24.2,737.0,53.0,24.2,597.0,Clouds,28.46,70,3069.01,6.0269,10.716000000000001,24.15714285714285,53.285714285714285,667.0,17,0
1596,2024-12-09 17:31:38,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,12.428,2893.48,7.6359,0.644,85.05,0.08020000000000001,0.833,91.07999,0.122,53.5,24.3,53.25,23.45,52.0,24.4,57.0,23.9,50.0,25.0,52.0,24.2,732.0,53.0,24.1,628.0,Clouds,28.46,70,3069.6099900000004,7.8381,13.905000000000001,24.192857142857143,52.964285714285715,680.0,17,0
1597,2024-12-09 17:37:07,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.384001,2893.89,5.237,0.644,85.06,0.081,0.8290000000000001,91.09,0.1217,53.5,24.2,53.0,23.4,53.0,24.4,56.5,23.8,50.0,25.05,51.5,24.1,735.0,53.0,24.1,655.0,Clouds,28.4,70,3070.04,5.4397,9.857001,24.15,52.92857142857143,695.0,17,0
1598,2024-12-09 17:41:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.694,2894.36,5.3508,0.642,85.06,0.08020000000000001,0.839,91.1,0.1206,54.0,24.3,53.5,23.7,52.5,24.4,57.0,23.9,50.0,25.1,52.0,24.2,734.0,53.0,24.2,632.0,Clouds,28.4,70,3070.52,5.551599999999999,10.175,24.257142857142856,53.142857142857146,683.0,17,0
1599,2024-12-09 17:47:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2894.62,0.15560000000000002,0.098,85.07,0.023700000000000002,0.324,91.11,0.056900000000000006,54.0,24.3,53.75,24.049999999999997,52.5,24.5,58.0,24.0,50.0,25.200000000000003,52.0,24.2,742.0,53.0,24.2,627.0,Clouds,28.46,70,3070.8,0.23620000000000002,0.9890000000000001,24.349999999999998,53.32142857142857,684.5,17,0
1600,2024-12-09 17:52:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2894.64,0.1558,0.085,85.07,0.0129,0.095,91.11,0.0145,54.0,24.6,54.0,24.4,52.5,24.8,58.5,24.2,50.0,25.3,52.0,24.5,762.0,53.25,24.45,647.0,Clouds,28.46,70,3070.82,0.1832,0.749,24.607142857142858,53.464285714285715,704.5,17,0
1601,2024-12-09 17:58:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2894.65,0.1395,0.084,85.07,0.0131,0.095,91.11,0.0145,54.0,24.9,53.5,24.7,52.5,24.9,56.0,24.7,50.0,25.450000000000003,52.5,24.7,726.0,53.5,24.7,651.0,Clouds,28.46,70,3070.8300000000004,0.16710000000000003,0.75,24.86428571428571,53.142857142857146,688.5,17,0
1602,2024-12-09 18:03:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2894.66,0.13970000000000002,0.085,85.07,0.0129,0.096,91.11,0.0146,54.0,25.2,53.0,25.0,52.5,25.3,55.5,24.9,50.0,25.6,53.0,24.8,711.0,53.5,24.8,630.0,Clouds,28.46,70,3070.84,0.16720000000000002,0.751,25.08571428571429,53.07142857142857,670.5,18,0
1603,2024-12-09 18:10:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2894.68,0.14,0.085,85.07,0.0129,0.096,91.11,0.0145,54.0,25.3,52.75,25.15,52.5,25.4,55.5,25.1,50.0,25.7,53.0,25.1,727.0,53.0,25.1,620.0,Clouds,28.46,70,3070.86,0.16740000000000002,0.751,25.264285714285712,52.964285714285715,673.5,18,0
1604,2024-12-09 18:14:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2894.69,0.1401,0.085,85.07,0.0129,0.096,91.12,0.014400000000000001,54.0,25.4,52.5,25.3,52.0,25.7,55.0,25.3,50.0,25.9,53.0,25.2,729.0,53.0,25.3,625.0,Clouds,28.4,70,3070.88,0.1674,0.75,25.442857142857143,52.785714285714285,677.0,18,0
1605,2024-12-09 18:21:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2894.7,0.1405,0.085,85.07,0.0129,0.096,91.12,0.0146,54.0,25.6,52.5,25.450000000000003,52.0,25.7,55.0,25.4,50.0,25.9,53.0,25.3,721.0,53.0,25.5,639.0,Clouds,28.41,69,3070.89,0.168,0.753,25.550000000000004,52.785714285714285,680.0,18,0
1606,2024-12-09 18:25:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2894.72,0.1394,0.085,85.08,0.0128,0.096,91.12,0.0145,54.0,25.7,52.5,25.6,52.0,25.8,55.0,25.6,50.0,26.1,53.0,25.5,732.0,53.0,25.6,651.0,Clouds,28.41,69,3070.9199999999996,0.16670000000000001,0.748,25.699999999999996,52.785714285714285,691.5,18,0
1607,2024-12-09 18:32:01,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2894.73,0.13970000000000002,0.085,85.08,0.0129,0.096,91.12,0.0146,54.0,25.8,53.0,25.8,52.0,26.0,55.0,25.7,50.25,26.1,53.0,25.6,717.0,53.0,25.6,627.0,Clouds,28.46,70,3070.93,0.16720000000000002,0.752,25.8,52.892857142857146,672.0,18,0
1608,2024-12-09 18:37:32,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5690000000000001,2894.74,0.13970000000000002,0.085,85.08,0.012700000000000001,0.096,91.12,0.0145,53.5,25.9,53.0,25.85,52.0,26.0,55.0,25.7,50.5,26.1,53.0,25.7,722.0,52.5,25.8,638.0,Clouds,28.46,70,3070.9399999999996,0.16690000000000002,0.75,25.864285714285717,52.785714285714285,680.0,18,0
1609,2024-12-09 18:42:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2894.75,0.1394,0.085,85.08,0.0129,0.095,91.12,0.0145,54.0,26.0,53.0,25.9,52.0,26.1,55.0,25.8,50.5,26.2,53.0,25.8,714.0,52.5,25.8,640.0,Clouds,28.46,70,3070.95,0.1668,0.746,25.942857142857147,52.857142857142854,677.0,18,0
1610,2024-12-09 18:48:36,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2894.77,0.1385,0.085,85.08,0.0129,0.095,91.12,0.0145,54.0,26.1,53.25,25.95,52.0,26.2,55.0,25.9,50.5,26.2,53.0,25.8,711.0,52.5,25.9,636.0,Clouds,28.46,70,3070.97,0.16590000000000002,0.74,26.00714285714286,52.892857142857146,673.5,18,0
1611,2024-12-09 18:53:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2894.78,0.14,0.085,85.08,0.0129,0.096,91.13,0.0146,54.0,26.1,53.5,26.0,52.0,26.2,55.0,25.9,50.5,26.2,53.0,25.9,706.0,52.5,26.0,635.0,Clouds,28.46,70,3070.9900000000002,0.1675,0.746,26.04285714285714,52.92857142857143,670.5,18,0
1612,2024-12-09 18:59:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2894.79,0.1395,0.085,85.08,0.0129,0.096,91.13,0.0143,54.0,26.1,53.5,26.05,52.5,26.2,55.5,26.0,51.0,26.3,53.5,26.0,720.0,52.5,26.05,637.0,Clouds,28.46,70,3071.0,0.16670000000000001,0.744,26.1,53.214285714285715,678.5,18,0
1613,2024-12-09 19:04:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2894.81,0.13920000000000002,0.083,85.08,0.0128,0.095,91.13,0.014400000000000001,54.0,26.2,53.5,26.1,52.5,26.3,55.5,26.0,51.0,26.3,53.5,26.0,706.0,52.5,26.1,628.0,Clouds,28.46,70,3071.02,0.16640000000000002,0.738,26.142857142857142,53.214285714285715,667.0,19,0
1614,2024-12-09 19:10:38,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2894.82,0.13970000000000002,0.084,85.09,0.012700000000000001,0.095,91.13,0.014700000000000001,54.0,26.2,53.5,26.15,52.5,26.3,55.5,26.1,51.0,26.3,53.5,26.1,695.0,52.5,26.1,630.0,Clouds,27.91,72,3071.0400000000004,0.1671,0.738,26.178571428571427,53.214285714285715,662.5,19,0
1615,2024-12-09 19:15:06,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2894.83,0.1404,0.084,85.09,0.012700000000000001,0.095,91.13,0.0143,54.0,26.3,53.5,26.2,52.5,26.4,55.5,26.1,51.0,26.4,53.5,26.1,705.0,52.5,26.2,647.0,Clouds,27.97,72,3071.05,0.1674,0.738,26.24285714285714,53.214285714285715,676.0,19,0
1616,2024-12-09 19:21:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2894.84,0.1405,0.083,85.09,0.012700000000000001,0.096,91.13,0.0143,54.0,26.3,53.75,26.2,52.5,26.4,55.5,26.1,51.0,26.4,54.0,26.2,714.0,52.5,26.2,610.0,Clouds,27.97,72,3071.0600000000004,0.1675,0.738,26.257142857142856,53.32142857142857,662.0,19,0
1617,2024-12-09 19:26:07,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2894.86,0.1399,0.084,85.09,0.012700000000000001,0.094,91.13,0.0143,54.0,26.3,54.0,26.2,52.5,26.4,55.5,26.2,51.5,26.4,54.0,26.2,700.0,52.5,26.2,609.0,Clouds,27.97,72,3071.0800000000004,0.1669,0.735,26.27142857142857,53.42857142857143,654.5,19,0
1618,2024-12-09 19:31:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2894.87,0.1405,0.083,85.09,0.012700000000000001,0.095,91.13,0.014400000000000001,54.0,26.4,54.0,26.3,52.5,26.4,55.5,26.2,51.5,26.4,54.0,26.2,686.0,52.5,26.3,630.0,Clouds,27.97,72,3071.09,0.1676,0.738,26.314285714285713,53.42857142857143,658.0,19,0
1619,2024-12-09 19:38:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2894.88,0.1401,0.084,85.09,0.012700000000000001,0.094,91.14,0.0145,54.0,26.4,54.25,26.3,53.0,26.5,56.0,26.2,51.5,26.4,54.5,26.2,691.0,52.5,26.3,610.0,Clouds,27.97,72,3071.11,0.1673,0.737,26.32857142857143,53.67857142857143,650.5,19,0
1620,2024-12-09 19:42:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2894.9,0.1403,0.083,85.09,0.0128,0.095,91.14,0.014400000000000001,54.0,26.4,54.5,26.3,53.0,26.5,56.0,26.3,52.0,26.5,54.5,26.3,701.0,52.5,26.3,613.0,Clouds,27.97,72,3071.13,0.1675,0.738,26.371428571428574,53.785714285714285,657.0,19,0
1621,2024-12-09 19:49:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2894.91,0.13970000000000002,0.084,85.09,0.0126,0.095,91.14,0.014400000000000001,54.5,26.4,54.5,26.35,53.0,26.5,56.0,26.3,52.0,26.5,54.5,26.3,688.0,52.5,26.4,613.0,Clouds,27.97,72,3071.14,0.16670000000000001,0.738,26.392857142857146,53.857142857142854,650.5,19,0
1622,2024-12-09 19:53:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2894.92,0.1403,0.084,85.09,0.0129,0.095,91.14,0.0143,54.5,26.5,54.5,26.4,53.0,26.5,56.5,26.3,52.0,26.5,54.5,26.3,685.0,52.5,26.4,634.0,Clouds,27.97,72,3071.15,0.1675,0.74,26.414285714285715,53.92857142857143,659.5,19,0
1623,2024-12-09 20:00:05,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2894.93,0.1411,0.084,85.1,0.0129,0.095,91.14,0.0145,54.5,26.5,54.75,26.4,53.0,26.5,56.5,26.3,52.0,26.5,54.5,26.3,676.0,52.5,26.4,622.0,Clouds,27.97,72,3071.1699999999996,0.1685,0.74,26.414285714285715,53.964285714285715,649.0,20,0
1624,2024-12-09 20:04:37,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2894.95,0.1411,0.084,85.1,0.0126,0.095,91.14,0.0143,54.5,26.5,55.0,26.4,53.0,26.5,56.5,26.3,52.5,26.5,54.5,26.4,689.0,52.5,26.4,630.0,Clouds,27.97,72,3071.1899999999996,0.168,0.74,26.428571428571427,54.07142857142857,659.5,20,0
1625,2024-12-09 20:15:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2894.97,0.14120000000000002,0.084,85.1,0.0126,0.095,91.14,0.014400000000000001,55.0,26.5,55.0,26.4,53.5,26.6,57.0,26.3,52.5,26.6,55.0,26.4,686.0,52.5,26.5,603.0,Clouds,27.4,74,3071.2099999999996,0.16820000000000002,0.741,26.47142857142857,54.357142857142854,644.5,20,0
1626,2024-12-09 20:21:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2894.99,0.1419,0.083,85.1,0.0128,0.095,91.15,0.0143,55.0,26.6,55.0,26.4,53.5,26.6,57.5,26.4,52.5,26.6,55.0,26.4,675.0,52.5,26.5,620.0,Clouds,27.4,74,3071.24,0.169,0.741,26.5,54.42857142857143,647.5,20,0
1627,2024-12-09 20:27:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.0,0.14120000000000002,0.084,85.1,0.012700000000000001,0.095,91.15,0.014400000000000001,55.0,26.5,55.25,26.45,53.5,26.6,57.5,26.4,53.0,26.6,55.0,26.4,674.0,53.0,26.5,595.0,Clouds,27.46,74,3071.25,0.1683,0.741,26.492857142857144,54.607142857142854,634.5,20,0
1628,2024-12-09 20:31:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2895.01,0.1422,0.083,85.1,0.0126,0.094,91.15,0.014100000000000001,55.0,26.6,55.5,26.5,53.5,26.6,57.5,26.4,53.0,26.6,55.0,26.4,695.0,53.0,26.5,615.0,Clouds,27.46,74,3071.26,0.1689,0.741,26.514285714285712,54.642857142857146,655.0,20,0
1629,2024-12-09 20:38:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.02,0.1396,0.083,85.1,0.012700000000000001,0.094,91.15,0.014400000000000001,55.0,26.6,55.5,26.5,53.5,26.6,58.0,26.5,53.0,26.6,55.0,26.4,680.0,53.0,26.5,623.0,Clouds,27.46,74,3071.27,0.1667,0.735,26.528571428571432,54.714285714285715,651.5,20,0
1630,2024-12-09 20:42:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.04,0.14070000000000002,0.084,85.11,0.012700000000000001,0.095,91.15,0.0143,55.5,26.6,55.5,26.5,54.0,26.6,58.0,26.4,53.0,26.6,55.0,26.5,699.0,53.0,26.6,626.0,Clouds,27.46,74,3071.3,0.16770000000000002,0.74,26.54285714285714,54.857142857142854,662.5,20,0
1631,2024-12-09 20:49:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.05,0.1408,0.083,85.11,0.012700000000000001,0.095,91.15,0.014100000000000001,55.5,26.6,55.75,26.5,54.0,26.6,58.0,26.4,53.5,26.6,55.5,26.5,680.0,53.0,26.6,622.0,Clouds,27.46,74,3071.3100000000004,0.1676,0.739,26.54285714285714,55.035714285714285,651.0,20,0
1632,2024-12-09 20:54:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.06,0.14120000000000002,0.084,85.11,0.0126,0.094,91.15,0.014100000000000001,55.5,26.6,56.0,26.5,54.0,26.7,58.0,26.5,53.5,26.6,55.5,26.5,681.0,53.0,26.6,570.0,Clouds,27.46,74,3071.32,0.16790000000000002,0.739,26.571428571428573,55.07142857142857,625.5,20,0
1633,2024-12-09 21:00:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.08,0.14120000000000002,0.084,85.11,0.012700000000000001,0.095,91.16,0.0145,55.5,26.6,56.0,26.5,54.0,26.7,58.5,26.5,53.5,26.6,55.5,26.5,669.0,53.0,26.6,621.0,Clouds,27.46,74,3071.35,0.16840000000000002,0.741,26.571428571428573,55.142857142857146,645.0,21,0
1634,2024-12-09 21:04:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.09,0.1416,0.084,85.11,0.012700000000000001,0.095,91.16,0.0143,55.5,26.6,56.0,26.5,54.0,26.7,58.5,26.5,54.0,26.6,55.5,26.5,682.0,53.5,26.6,614.0,Clouds,27.46,74,3071.36,0.1686,0.742,26.571428571428573,55.285714285714285,648.0,21,0
1635,2024-12-09 21:11:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.1,0.14150000000000001,0.084,85.11,0.0126,0.094,91.16,0.0143,56.0,26.6,56.0,26.5,54.5,26.7,59.0,26.5,54.0,26.6,55.5,26.5,664.0,53.5,26.6,606.0,Clouds,27.46,74,3071.37,0.16840000000000002,0.739,26.571428571428573,55.5,635.0,21,0
1636,2024-12-09 21:15:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.11,0.1416,0.083,85.11,0.0128,0.095,91.16,0.0143,56.0,26.6,56.0,26.5,54.5,26.7,59.0,26.5,54.0,26.6,56.0,26.5,674.0,53.5,26.6,614.0,Clouds,27.46,74,3071.38,0.16870000000000002,0.74,26.571428571428573,55.57142857142857,644.0,21,0
1637,2024-12-09 21:22:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.13,0.14200000000000002,0.084,85.11,0.012700000000000001,0.095,91.16,0.0142,56.0,26.7,56.5,26.5,54.5,26.7,59.0,26.5,54.25,26.65,56.0,26.5,677.0,53.5,26.6,636.0,Clouds,26.97,79,3071.4,0.1689,0.741,26.592857142857145,55.67857142857143,656.5,21,0
1638,2024-12-09 21:27:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.14,0.14150000000000001,0.084,85.11,0.0126,0.095,91.16,0.0143,56.0,26.6,56.5,26.55,54.5,26.7,59.0,26.5,54.5,26.7,56.0,26.6,650.0,53.5,26.6,591.0,Clouds,26.97,79,3071.41,0.16840000000000002,0.741,26.607142857142858,55.714285714285715,620.5,21,0
1639,2024-12-09 21:32:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2895.15,0.14120000000000002,0.084,85.12,0.012700000000000001,0.094,91.16,0.0143,56.5,26.7,56.5,26.6,54.5,26.7,59.0,26.5,54.5,26.7,56.5,26.5,670.0,53.5,26.7,633.0,Clouds,26.91,78,3071.43,0.16820000000000002,0.737,26.628571428571426,55.857142857142854,651.5,21,0
1640,2024-12-09 21:38:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2895.17,0.1411,0.084,85.12,0.0129,0.095,91.16,0.0143,56.5,26.7,56.75,26.6,55.0,26.7,59.5,26.5,55.0,26.7,56.5,26.5,665.0,54.0,26.7,593.0,Clouds,26.97,79,3071.45,0.1683,0.739,26.628571428571426,56.17857142857143,629.0,21,0
1641,2024-12-09 21:44:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.18,0.14150000000000001,0.084,85.12,0.0125,0.095,91.17,0.0143,56.5,26.7,57.0,26.6,55.0,26.7,59.5,26.6,55.0,26.7,56.5,26.6,648.0,54.0,26.7,604.0,Clouds,26.97,79,3071.47,0.16830000000000003,0.741,26.65714285714285,56.214285714285715,626.0,21,0
1642,2024-12-09 21:49:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.19,0.14200000000000002,0.084,85.12,0.0128,0.095,91.17,0.0143,56.5,26.7,57.0,26.6,55.0,26.7,59.5,26.5,55.0,26.7,56.5,26.6,686.0,54.0,26.7,595.0,Clouds,26.97,79,3071.48,0.16910000000000003,0.741,26.64285714285714,56.214285714285715,640.5,21,0
1643,2024-12-09 21:54:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.21,0.1411,0.084,85.12,0.012700000000000001,0.095,91.17,0.0143,57.0,26.7,57.0,26.6,55.0,26.7,60.0,26.5,55.5,26.7,57.0,26.6,654.0,54.0,26.7,615.0,Clouds,26.97,79,3071.5,0.1681,0.74,26.64285714285714,56.5,634.5,21,0
1644,2024-12-09 22:00:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.22,0.1423,0.083,85.12,0.012700000000000001,0.095,91.17,0.0143,57.0,26.7,57.25,26.6,55.0,26.7,60.0,26.6,55.5,26.7,57.0,26.6,654.0,54.0,26.7,578.0,Clouds,26.91,78,3071.5099999999998,0.1693,0.74,26.65714285714285,56.535714285714285,616.0,22,0
1645,2024-12-09 22:05:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.23,0.14100000000000001,0.084,85.12,0.0125,0.094,91.17,0.0143,57.0,26.7,57.5,26.6,55.0,26.7,60.0,26.5,55.5,26.7,57.0,26.6,641.0,54.0,26.7,592.0,Clouds,26.97,79,3071.52,0.16780000000000003,0.736,26.64285714285714,56.57142857142857,616.5,22,0
1646,2024-12-09 22:11:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.24,0.1406,0.084,85.12,0.0126,0.095,91.17,0.0143,57.0,26.7,57.5,26.6,55.5,26.7,60.0,26.6,56.0,26.7,57.0,26.6,669.0,54.25,26.7,590.0,Clouds,26.46,79,3071.5299999999997,0.1675,0.736,26.65714285714285,56.75,629.5,22,0
1647,2024-12-09 22:17:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.26,0.1406,0.084,85.12,0.0126,0.095,91.17,0.0143,57.5,26.7,57.75,26.6,55.5,26.7,60.0,26.6,56.0,26.7,57.5,26.6,652.0,54.5,26.7,591.0,Clouds,26.46,79,3071.55,0.1675,0.735,26.65714285714285,56.964285714285715,621.5,22,0
1648,2024-12-09 22:21:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.27,0.1411,0.084,85.13,0.012700000000000001,0.095,91.18,0.0142,57.5,26.7,58.0,26.6,55.5,26.7,60.5,26.6,56.0,26.7,57.5,26.6,645.0,54.5,26.7,575.0,Clouds,26.46,79,3071.58,0.16799999999999998,0.737,26.65714285714285,57.07142857142857,610.0,22,0
1649,2024-12-09 22:28:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.28,0.14150000000000001,0.084,85.13,0.0125,0.095,91.18,0.0143,57.5,26.7,58.0,26.6,55.5,26.8,60.5,26.6,56.5,26.7,57.5,26.6,648.0,54.5,26.7,569.0,Clouds,26.46,79,3071.59,0.16830000000000003,0.737,26.671428571428567,57.142857142857146,608.5,22,0
1650,2024-12-09 22:33:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.3,0.1414,0.084,85.13,0.0126,0.094,91.18,0.0142,57.5,26.7,58.0,26.6,55.5,26.7,60.5,26.6,56.5,26.7,58.0,26.6,643.0,54.75,26.7,583.0,Clouds,26.46,79,3071.61,0.1682,0.736,26.65714285714285,57.25,613.0,22,0
1651,2024-12-09 22:39:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.31,0.1416,0.084,85.13,0.012700000000000001,0.094,91.18,0.0143,58.0,26.7,58.0,26.6,56.0,26.8,60.5,26.6,56.5,26.7,58.0,26.6,639.0,55.0,26.7,555.0,Clouds,26.46,79,3071.62,0.1686,0.736,26.671428571428567,57.42857142857143,597.0,22,0
1652,2024-12-09 22:43:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2895.32,0.14250000000000002,0.084,85.13,0.012400000000000001,0.095,91.18,0.014400000000000001,58.0,26.7,58.0,26.6,56.0,26.8,60.5,26.6,56.5,26.7,58.0,26.6,648.0,55.0,26.7,581.0,Clouds,26.46,79,3071.63,0.1693,0.739,26.671428571428567,57.42857142857143,614.5,22,0
1653,2024-12-09 22:50:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2895.34,0.14250000000000002,0.083,85.13,0.0126,0.095,91.18,0.0142,58.0,26.7,58.25,26.6,56.0,26.8,60.5,26.6,57.0,26.7,58.0,26.6,637.0,55.0,26.7,590.0,Clouds,26.46,79,3071.65,0.1693,0.738,26.671428571428567,57.535714285714285,613.5,22,0
1654,2024-12-09 22:54:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.35,0.1426,0.084,85.13,0.0125,0.095,91.18,0.0143,58.0,26.7,58.5,26.6,56.0,26.8,61.0,26.6,57.0,26.7,58.0,26.6,634.0,55.0,26.7,583.0,Clouds,26.46,79,3071.66,0.16940000000000002,0.74,26.671428571428567,57.642857142857146,608.5,22,0
1655,2024-12-09 23:01:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.36,0.1429,0.084,85.13,0.012700000000000001,0.095,91.18,0.0143,58.5,26.7,58.5,26.6,56.0,26.8,61.0,26.6,57.0,26.7,58.5,26.6,638.0,55.5,26.7,588.0,Clouds,26.46,79,3071.67,0.1699,0.741,26.671428571428567,57.857142857142854,613.0,23,0
1656,2024-12-09 23:05:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.37,0.1437,0.083,85.14,0.0125,0.095,91.18999,0.0142,58.5,26.7,58.5,26.6,56.5,26.8,61.0,26.6,57.5,26.7,58.5,26.6,633.0,55.5,26.7,554.0,Clouds,26.46,79,3071.6999899999996,0.1704,0.74,26.671428571428567,58.0,593.5,23,0
1657,2024-12-09 23:11:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.39,0.1437,0.083,85.14,0.012700000000000001,0.095,91.18999,0.0142,58.5,26.7,59.0,26.6,56.5,26.8,61.0,26.6,57.5,26.7,58.5,26.7,641.0,55.5,26.8,579.0,Clouds,25.97,81,3071.7199899999996,0.17059999999999997,0.739,26.699999999999996,58.07142857142857,610.0,23,0
1658,2024-12-09 23:17:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2895.4,0.1441,0.083,85.14,0.0125,0.096,91.18999,0.0142,58.5,26.7,59.0,26.6,56.5,26.8,61.0,26.6,57.5,26.7,58.5,26.7,628.0,55.5,26.8,563.0,Clouds,25.97,81,3071.72999,0.1708,0.741,26.699999999999996,58.07142857142857,595.5,23,0
1659,2024-12-09 23:22:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2895.41,0.1446,0.083,85.14,0.0126,0.096,91.18999,0.0143,59.0,26.7,59.0,26.6,56.5,26.8,61.5,26.6,57.5,26.7,58.5,26.6,639.0,55.5,26.7,571.0,Clouds,25.91,81,3071.7399899999996,0.1715,0.743,26.671428571428567,58.214285714285715,605.0,23,0
1660,2024-12-09 23:28:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.43,0.1442,0.084,85.14,0.012700000000000001,0.095,91.18999,0.0143,59.0,26.7,59.0,26.6,56.5,26.8,61.5,26.6,58.0,26.7,59.0,26.6,631.0,56.0,26.7,568.0,Clouds,25.97,81,3071.7599899999996,0.1712,0.742,26.671428571428567,58.42857142857143,599.5,23,0
1661,2024-12-09 23:34:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.44,0.14450000000000002,0.083,85.14,0.012700000000000001,0.095,91.18999,0.0143,59.0,26.7,59.0,26.6,57.0,26.7,61.5,26.6,58.0,26.7,59.0,26.6,644.0,56.0,26.7,566.0,Clouds,25.97,81,3071.76999,0.1715,0.741,26.65714285714285,58.5,605.0,23,0
1662,2024-12-09 23:39:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2895.45,0.1448,0.083,85.14,0.0128,0.095,91.18999,0.014100000000000001,59.0,26.7,59.25,26.6,57.0,26.8,62.0,26.6,58.0,26.7,59.0,26.6,648.0,56.0,26.7,560.0,Clouds,25.97,81,3071.7799899999995,0.17170000000000002,0.743,26.671428571428567,58.607142857142854,604.0,23,0
1663,2024-12-09 23:44:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.47,0.1442,0.084,85.14,0.0123,0.095,91.18999,0.0142,59.0,26.7,59.5,26.6,57.0,26.7,62.0,26.6,58.0,26.7,59.0,26.6,628.0,56.0,26.8,570.0,Clouds,25.97,81,3071.7999899999995,0.1707,0.742,26.67142857142857,58.642857142857146,599.0,23,0
1664,2024-12-09 23:50:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2895.48,0.1449,0.084,85.14,0.0128,0.095,91.2,0.0143,59.5,26.7,59.5,26.6,57.0,26.8,62.0,26.6,58.0,26.7,59.0,26.6,631.0,56.0,26.7,565.0,Clouds,25.97,81,3071.8199999999997,0.17200000000000001,0.744,26.671428571428567,58.714285714285715,598.0,23,0
1665,2024-12-09 23:55:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.49,0.1441,0.084,85.15,0.0125,0.095,91.2,0.0143,59.5,26.8,59.5,26.6,57.0,26.8,62.0,26.6,58.5,26.7,58.5,26.7,638.0,56.0,26.7,555.0,Clouds,25.91,81,3071.8399999999997,0.17090000000000002,0.742,26.699999999999996,58.714285714285715,596.5,23,0
1666,2024-12-10 00:01:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2895.51,0.1447,0.083,85.15,0.0126,0.095,91.2,0.0143,59.5,26.7,60.0,26.6,57.0,26.8,62.0,26.6,58.5,26.7,58.5,26.6,642.0,56.0,26.7,586.0,Clouds,25.97,81,3071.86,0.1716,0.741,26.671428571428567,58.785714285714285,614.0,0,1
1667,2024-12-10 00:07:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2895.52,0.1449,0.084,85.15,0.0125,0.096,91.2,0.0143,59.5,26.7,60.0,26.6,57.5,26.8,62.5,26.6,58.5,26.7,58.5,26.7,639.0,56.5,26.8,567.0,Clouds,25.97,81,3071.87,0.17170000000000002,0.744,26.699999999999996,59.0,603.0,0,1
1668,2024-12-10 00:11:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.53,0.1409,0.084,85.15,0.012700000000000001,0.095,91.2,0.0142,59.5,26.7,60.0,26.6,57.5,26.8,62.5,26.6,58.5,26.7,58.5,26.7,654.0,56.5,26.8,559.0,Clouds,25.97,81,3071.88,0.16779999999999998,0.735,26.699999999999996,59.0,606.5,0,1
1669,2024-12-10 00:18:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2895.55,0.14100000000000001,0.084,85.15,0.0126,0.095,91.2,0.0143,60.0,26.7,60.0,26.6,57.5,26.8,62.5,26.6,58.5,26.7,59.0,26.7,620.0,56.5,26.7,567.0,Clouds,25.97,81,3071.9,0.16790000000000002,0.734,26.68571428571428,59.142857142857146,593.5,0,1
1670,2024-12-10 00:22:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2895.56,0.1411,0.084,85.15,0.012700000000000001,0.094,91.2,0.014400000000000001,60.0,26.7,60.0,26.6,57.5,26.8,63.0,26.6,58.5,26.7,59.0,26.7,631.0,56.5,26.7,579.0,Clouds,25.97,81,3071.91,0.1682,0.733,26.68571428571428,59.214285714285715,605.0,0,1
1671,2024-12-10 00:29:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.57,0.14150000000000001,0.084,85.15,0.0126,0.095,91.21,0.0143,60.0,26.7,60.25,26.6,58.0,26.8,63.0,26.6,59.0,26.7,59.0,26.6,625.0,56.5,26.8,551.0,Clouds,25.91,81,3071.9300000000003,0.16840000000000002,0.735,26.685714285714283,59.392857142857146,588.0,0,1
1672,2024-12-10 00:33:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.59,0.1411,0.084,85.15,0.0126,0.095,91.21,0.0145,60.0,26.7,60.5,26.6,58.0,26.8,63.0,26.6,59.0,26.7,59.0,26.6,625.0,56.5,26.7,552.0,Clouds,25.97,81,3071.9500000000003,0.16820000000000002,0.735,26.671428571428567,59.42857142857143,588.5,0,1
1673,2024-12-10 00:40:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.555,2895.6,0.1409,0.083,85.16,0.012700000000000001,0.095,91.21,0.0142,60.5,26.7,60.5,26.6,58.0,26.8,63.0,26.6,59.0,26.7,59.5,26.7,620.0,57.0,26.8,564.0,Clouds,25.91,81,3071.97,0.16779999999999998,0.733,26.699999999999996,59.642857142857146,592.0,0,1
1674,2024-12-10 00:44:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.61,0.14120000000000002,0.084,85.16,0.012700000000000001,0.094,91.21,0.0143,60.5,26.7,60.5,26.6,58.0,26.8,63.5,26.6,59.0,26.7,59.0,26.6,617.0,57.0,26.7,553.0,Clouds,25.91,81,3071.98,0.16820000000000002,0.734,26.671428571428567,59.642857142857146,585.0,0,1
1675,2024-12-10 00:51:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.62,0.1413,0.084,85.16,0.012700000000000001,0.095,91.21,0.0143,60.5,26.7,60.5,26.6,58.0,26.8,63.5,26.6,59.0,26.7,59.5,26.7,615.0,57.0,26.7,555.0,Clouds,25.97,81,3071.99,0.1683,0.735,26.68571428571428,59.714285714285715,585.0,0,1
1676,2024-12-10 00:55:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.64,0.1419,0.083,85.16,0.0128,0.095,91.21,0.0143,60.5,26.7,60.5,26.6,58.0,26.8,63.5,26.6,59.5,26.7,59.5,26.7,607.0,57.0,26.8,548.0,Clouds,25.97,81,3072.0099999999998,0.169,0.735,26.699999999999996,59.785714285714285,577.5,0,1
1677,2024-12-10 01:01:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.65,0.1418,0.084,85.16,0.0126,0.095,91.21,0.0143,60.5,26.7,61.0,26.6,58.0,26.8,64.0,26.6,59.5,26.7,60.0,26.7,608.0,57.0,26.7,553.0,Clouds,25.97,81,3072.02,0.16870000000000002,0.736,26.68571428571428,60.0,580.5,1,1
1678,2024-12-10 01:07:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.66,0.1418,0.085,85.16,0.012400000000000001,0.095,91.21,0.0142,60.5,26.8,61.25,26.6,58.5,26.8,64.0,26.6,59.5,26.7,59.5,26.7,622.0,57.0,26.8,569.0,Clouds,25.97,81,3072.0299999999997,0.1684,0.737,26.714285714285715,60.035714285714285,595.5,1,1
1679,2024-12-10 01:12:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.68,0.1418,0.083,85.16,0.012700000000000001,0.095,91.22,0.0143,61.0,26.8,61.5,26.6,58.5,26.8,64.0,26.6,59.5,26.7,59.5,26.7,629.0,57.5,26.8,541.0,Clouds,25.97,81,3072.0599999999995,0.1688,0.734,26.714285714285715,60.214285714285715,585.0,1,1
1680,2024-12-10 01:18:58,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.69,0.1421,0.084,85.16,0.012700000000000001,0.095,91.22,0.014,61.0,26.7,61.5,26.6,58.5,26.8,64.0,26.6,59.5,26.7,60.0,26.6,618.0,57.5,26.8,532.0,Clouds,25.97,81,3072.0699999999997,0.1688,0.736,26.685714285714283,60.285714285714285,575.0,1,1
1681,2024-12-10 01:23:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.7,0.1421,0.083,85.16,0.0126,0.095,91.22,0.014100000000000001,61.0,26.7,61.5,26.6,58.5,26.8,64.0,26.6,60.0,26.7,60.0,26.7,613.0,57.5,26.8,524.0,Clouds,25.97,81,3072.0799999999995,0.1688,0.735,26.699999999999996,60.357142857142854,568.5,1,1
1682,2024-12-10 01:29:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.72,0.1419,0.084,85.17,0.0125,0.094,91.22,0.0143,61.0,26.7,61.75,26.6,58.5,26.8,64.5,26.6,60.0,26.7,60.0,26.7,621.0,57.5,26.7,537.0,Clouds,25.97,81,3072.1099999999997,0.16870000000000002,0.735,26.68571428571428,60.464285714285715,579.0,1,1
1683,2024-12-10 01:35:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.73,0.14170000000000002,0.083,85.17,0.0126,0.095,91.22,0.0142,61.0,26.7,62.0,26.6,59.0,26.8,64.5,26.6,60.0,26.7,60.0,26.6,618.0,58.0,26.8,545.0,Clouds,25.97,81,3072.12,0.1685,0.734,26.685714285714283,60.642857142857146,581.5,1,1
1684,2024-12-10 01:40:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2895.74,0.14200000000000002,0.083,85.17,0.0126,0.094,91.22,0.0142,61.5,26.7,62.0,26.6,59.0,26.8,64.5,26.6,60.0,26.7,60.5,26.7,610.0,58.0,26.8,541.0,Clouds,25.91,81,3072.1299999999997,0.1688,0.733,26.699999999999996,60.785714285714285,575.5,1,1
1685,2024-12-10 01:45:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.75,0.1418,0.083,85.17,0.0129,0.094,91.22,0.014400000000000001,61.5,26.7,62.0,26.6,59.0,26.8,64.5,26.6,60.0,26.7,60.0,26.7,621.0,58.0,26.8,520.0,Clouds,25.97,81,3072.14,0.1691,0.734,26.699999999999996,60.714285714285715,570.5,1,1
1686,2024-12-10 01:51:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.77,0.1422,0.083,85.17,0.0125,0.094,91.22,0.0143,61.5,26.7,62.5,26.6,59.0,26.8,64.5,26.6,60.5,26.7,60.0,26.7,616.0,58.0,26.8,529.0,Clouds,25.97,81,3072.16,0.169,0.734,26.699999999999996,60.857142857142854,572.5,1,1
1687,2024-12-10 01:57:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.78,0.1421,0.084,85.17,0.012700000000000001,0.095,91.23,0.0142,61.5,26.7,62.5,26.6,59.0,26.7,64.5,26.6,60.5,26.7,60.5,26.6,607.0,58.0,26.7,543.0,Clouds,25.97,81,3072.1800000000003,0.16899999999999998,0.736,26.65714285714285,60.92857142857143,575.0,1,1
1688,2024-12-10 02:01:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.79,0.1423,0.084,85.17,0.0126,0.095,91.23,0.014100000000000001,61.5,26.7,62.5,26.6,59.5,26.8,64.5,26.6,60.5,26.7,60.0,26.7,605.0,58.5,26.8,526.0,Clouds,25.97,81,3072.19,0.169,0.737,26.699999999999996,61.0,565.5,2,1
1689,2024-12-10 02:08:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.81,0.1424,0.083,85.17,0.0126,0.095,91.23,0.0143,61.5,26.7,62.5,26.6,59.5,26.8,64.5,26.6,60.5,26.7,60.0,26.7,613.0,58.5,26.7,552.0,Clouds,25.97,81,3072.21,0.1693,0.736,26.68571428571428,61.0,582.5,2,1
