,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1690,2024-12-10 02:13:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.82,0.1427,0.084,85.17,0.0125,0.095,91.23,0.0143,61.5,26.7,62.5,26.6,59.5,26.7,64.5,26.6,60.625,26.7,60.0,26.7,609.0,58.5,26.8,525.0,Clouds,25.97,81,3072.2200000000003,0.1695,0.737,26.685714285714283,61.017857142857146,567.0,2,1
1691,2024-12-10 02:19:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.83,0.1424,0.083,85.18,0.012700000000000001,0.095,91.23,0.0146,62.0,26.7,62.75,26.6,59.5,26.7,64.0,26.6,60.75,26.7,60.0,26.7,605.0,58.5,26.8,524.0,Clouds,25.97,81,3072.24,0.1697,0.736,26.685714285714283,61.07142857142857,564.5,2,1
1692,2024-12-10 02:24:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2895.85,0.14300000000000002,0.083,85.18,0.0125,0.095,91.23,0.0143,62.0,26.7,63.0,26.6,59.5,26.7,64.5,26.6,60.875,26.7,60.5,26.7,596.0,59.0,26.8,536.0,Clouds,25.97,81,3072.2599999999998,0.16980000000000003,0.737,26.685714285714283,61.339285714285715,566.0,2,1
1693,2024-12-10 02:30:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2895.86,0.1429,0.084,85.18,0.012700000000000001,0.095,91.23,0.0143,62.0,26.7,63.0,26.6,60.0,26.7,64.5,26.6,61.0,26.7,60.5,26.7,614.0,59.0,26.7,520.0,Clouds,25.97,81,3072.27,0.1699,0.738,26.671428571428567,61.42857142857143,567.0,2,1
1694,2024-12-10 02:34:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2895.87,0.1426,0.083,85.18,0.0126,0.095,91.24,0.0142,62.0,26.7,63.0,26.6,60.0,26.7,64.5,26.6,61.0,26.7,60.5,26.7,609.0,59.0,26.8,525.0,Clouds,25.97,81,3072.2899999999995,0.1694,0.735,26.685714285714283,61.42857142857143,567.0,2,1
1695,2024-12-10 02:41:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.88,0.1428,0.084,85.18,0.012700000000000001,0.096,91.24,0.0143,62.0,26.7,63.0,26.6,60.0,26.7,64.5,26.6,61.0,26.7,60.5,26.6,604.0,59.0,26.8,512.0,Clouds,25.97,81,3072.2999999999997,0.1698,0.738,26.67142857142857,61.42857142857143,558.0,2,1
1696,2024-12-10 02:45:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.9,0.1429,0.084,85.18,0.012400000000000001,0.095,91.24,0.0143,62.0,26.7,63.0,26.6,60.0,26.7,64.5,26.6,61.5,26.7,60.5,26.6,590.0,59.0,26.8,525.0,Clouds,25.97,81,3072.3199999999997,0.1696,0.737,26.67142857142857,61.5,557.5,2,1
1697,2024-12-10 02:51:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2895.91,0.1429,0.084,85.18,0.012400000000000001,0.096,91.24,0.0142,62.5,26.7,63.0,26.6,60.5,26.7,64.5,26.6,61.5,26.7,60.5,26.7,610.0,59.0,26.8,502.0,Clouds,25.97,81,3072.3299999999995,0.16949999999999998,0.738,26.685714285714283,61.642857142857146,556.0,2,1
1698,2024-12-10 02:57:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2895.92,0.14300000000000002,0.084,85.18,0.0126,0.095,91.24,0.0143,62.5,26.7,63.0,26.6,60.5,26.7,64.5,26.6,61.5,26.7,60.5,26.7,597.0,59.25,26.8,505.0,Clouds,25.97,81,3072.3399999999997,0.16990000000000002,0.738,26.685714285714283,61.67857142857143,551.0,2,1
1699,2024-12-10 03:02:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2895.94,0.14300000000000002,0.083,85.18999,0.0125,0.095,91.24,0.014400000000000001,62.5,26.7,63.0,26.6,60.5,26.7,64.5,26.6,61.5,26.7,60.5,26.7,620.0,59.5,26.8,539.0,Clouds,25.97,81,3072.3699899999997,0.16990000000000002,0.737,26.685714285714283,61.714285714285715,579.5,3,1
1700,2024-12-10 03:08:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2895.95,0.1434,0.084,85.18999,0.0125,0.095,91.24,0.0143,62.5,26.7,63.0,26.6,60.5,26.7,64.5,26.6,61.5,26.7,60.5,26.7,596.0,59.5,26.7,509.0,Clouds,25.97,81,3072.3799899999995,0.17020000000000002,0.739,26.671428571428567,61.714285714285715,552.5,3,1
1701,2024-12-10 03:14:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.96,0.1434,0.084,85.18999,0.0125,0.095,91.24,0.0145,62.5,26.7,63.0,26.6,60.5,26.7,64.5,26.6,61.5,26.7,60.5,26.7,596.0,60.0,26.7,509.0,Clouds,25.97,78,3072.3899899999997,0.17040000000000002,0.74,26.671428571428567,61.785714285714285,552.5,3,1
1702,2024-12-10 03:19:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2895.98,0.14350000000000002,0.084,85.18999,0.0125,0.095,91.25,0.0145,62.5,26.7,63.25,26.6,61.0,26.7,64.5,26.6,62.0,26.7,60.5,26.7,597.0,60.0,26.7,521.0,Clouds,25.97,78,3072.41999,0.17050000000000004,0.739,26.671428571428567,61.964285714285715,559.0,3,1
1703,2024-12-10 03:24:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2895.99,0.14350000000000002,0.084,85.18999,0.0126,0.095,91.25,0.014400000000000001,63.0,26.7,63.5,26.6,61.0,26.7,64.5,26.6,62.0,26.7,61.0,26.6,597.0,60.0,26.7,506.0,Clouds,25.97,78,3072.4299899999996,0.1705,0.74,26.65714285714285,62.142857142857146,551.5,3,1
1704,2024-12-10 03:30:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2896.0,0.1437,0.083,85.18999,0.0123,0.095,91.25,0.014400000000000001,62.5,26.7,63.5,26.6,61.0,26.7,65.0,26.6,62.0,26.7,60.5,26.7,579.0,60.0,26.7,524.0,Clouds,25.97,78,3072.43999,0.1704,0.739,26.671428571428567,62.07142857142857,551.5,3,1
1705,2024-12-10 03:35:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.02,0.1432,0.084,85.18999,0.012700000000000001,0.095,91.25,0.0143,63.0,26.7,63.5,26.6,61.0,26.7,65.0,26.6,62.0,26.7,61.0,26.6,607.0,60.0,26.7,515.0,Clouds,25.97,78,3072.45999,0.1702,0.739,26.65714285714285,62.214285714285715,561.0,3,1
1706,2024-12-10 03:41:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.03,0.1433,0.083,85.18999,0.0125,0.095,91.25,0.0143,63.0,26.7,63.5,26.6,61.0,26.7,65.0,26.6,62.0,26.7,61.0,26.6,593.0,60.0,26.7,515.0,Clouds,25.97,78,3072.46999,0.17010000000000003,0.738,26.65714285714285,62.214285714285715,554.0,3,1
1707,2024-12-10 03:47:18,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.04,0.1434,0.084,85.18999,0.0125,0.095,91.25,0.0143,63.0,26.7,63.5,26.6,61.5,26.7,65.0,26.6,62.5,26.7,61.0,26.7,598.0,60.5,26.7,493.0,Clouds,25.97,78,3072.47999,0.17020000000000002,0.738,26.671428571428567,62.42857142857143,545.5,3,1
1708,2024-12-10 03:51:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.06,0.1434,0.084,85.2,0.012700000000000001,0.094,91.25,0.0142,63.0,26.7,63.5,26.6,61.5,26.7,65.0,26.6,62.5,26.7,61.0,26.7,598.0,60.5,26.7,499.0,Clouds,25.91,78,3072.5099999999998,0.17029999999999998,0.737,26.671428571428567,62.42857142857143,548.5,3,1
1709,2024-12-10 03:58:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.07,0.14300000000000002,0.083,85.2,0.0126,0.095,91.25999,0.014100000000000001,63.0,26.7,63.75,26.6,61.5,26.7,65.0,26.6,62.5,26.7,61.0,26.7,599.0,60.5,26.7,489.0,Clouds,25.91,78,3072.52999,0.16970000000000002,0.737,26.671428571428567,62.464285714285715,544.0,3,1
1710,2024-12-10 04:02:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.08,0.1433,0.084,85.2,0.0126,0.095,91.25999,0.0143,63.0,26.7,64.0,26.6,61.5,26.7,65.0,26.6,62.5,26.7,61.0,26.7,597.0,60.5,26.7,507.0,Clouds,25.97,78,3072.5399899999998,0.17020000000000002,0.738,26.671428571428567,62.5,552.0,4,1
1711,2024-12-10 04:09:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.1,0.14300000000000002,0.083,85.2,0.0125,0.095,91.25999,0.014400000000000001,63.5,26.7,64.0,26.6,62.0,26.7,65.0,26.6,62.5,26.7,61.0,26.7,587.0,60.5,26.7,493.0,Clouds,25.97,78,3072.5599899999997,0.16990000000000002,0.737,26.671428571428567,62.642857142857146,540.0,4,1
1712,2024-12-10 04:13:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.11,0.1432,0.083,85.2,0.0125,0.094,91.25999,0.0143,63.5,26.7,64.0,26.6,62.0,26.7,65.5,26.6,62.5,26.7,61.0,26.7,586.0,61.0,26.7,494.0,Clouds,25.97,78,3072.56999,0.17,0.736,26.671428571428567,62.785714285714285,540.0,4,1
1713,2024-12-10 04:20:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.12,0.1436,0.083,85.2,0.012700000000000001,0.095,91.25999,0.0143,63.5,26.7,64.0,26.6,62.0,26.7,65.5,26.6,62.5,26.7,61.5,26.6,572.0,61.0,26.7,513.0,Clouds,25.46,83,3072.5799899999997,0.1706,0.737,26.65714285714285,62.857142857142854,542.5,4,1
1714,2024-12-10 04:24:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.13,0.1433,0.083,85.2,0.0125,0.094,91.25999,0.0143,63.5,26.7,64.0,26.6,62.0,26.7,65.5,26.6,62.5,26.7,61.5,26.7,586.0,61.0,26.7,508.0,Clouds,25.46,83,3072.58999,0.17010000000000003,0.736,26.671428571428567,62.857142857142854,547.0,4,1
1715,2024-12-10 04:31:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.15,0.1433,0.083,85.2,0.0126,0.095,91.25999,0.0142,63.5,26.7,64.25,26.6,62.5,26.7,65.5,26.6,63.0,26.7,61.5,26.6,585.0,61.0,26.7,499.0,Clouds,25.46,83,3072.60999,0.1701,0.737,26.65714285714285,63.035714285714285,542.0,4,1
1716,2024-12-10 04:35:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.16,0.1433,0.084,85.2,0.0126,0.095,91.25999,0.0143,63.5,26.7,64.5,26.6,62.5,26.7,65.5,26.6,63.0,26.7,61.5,26.7,574.0,61.0,26.7,491.0,Clouds,25.46,83,3072.6199899999997,0.17020000000000002,0.739,26.671428571428567,63.07142857142857,532.5,4,1
1717,2024-12-10 04:41:47,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.17,0.1433,0.083,85.21,0.012700000000000001,0.094,91.27,0.0143,64.0,26.7,64.5,26.6,62.5,26.7,66.0,26.6,63.0,26.7,61.5,26.6,584.0,61.5,26.7,485.0,Clouds,25.46,83,3072.65,0.1703,0.737,26.65714285714285,63.285714285714285,534.5,4,1
1718,2024-12-10 04:47:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2896.19,0.1433,0.083,85.21,0.0128,0.095,91.27,0.0143,64.0,26.7,64.5,26.6,62.5,26.7,66.0,26.6,63.0,26.7,61.5,26.6,574.0,61.5,26.7,508.0,Clouds,25.46,83,3072.67,0.17040000000000002,0.739,26.65714285714285,63.285714285714285,541.0,4,1
1719,2024-12-10 04:53:22,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.2,0.1432,0.084,85.21,0.0126,0.094,91.27,0.0143,64.0,26.7,64.5,26.6,62.5,26.7,66.0,26.6,63.0,26.7,62.0,26.7,578.0,61.5,26.7,471.0,Clouds,25.4,83,3072.68,0.1701,0.738,26.671428571428567,63.357142857142854,524.5,4,1
1720,2024-12-10 04:58:51,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2896.21,0.1433,0.083,85.21,0.0126,0.095,91.27,0.0143,64.0,26.7,64.5,26.6,63.0,26.7,66.0,26.6,63.0,26.7,62.0,26.7,563.0,61.5,26.7,509.0,Clouds,25.4,83,3072.69,0.17020000000000002,0.739,26.671428571428567,63.42857142857143,536.0,4,1
1721,2024-12-10 05:03:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.23,0.14300000000000002,0.084,85.21,0.0126,0.095,91.27,0.0143,64.0,26.7,64.5,26.6,63.0,26.7,66.0,26.6,63.0,26.7,61.5,26.6,590.0,61.5,26.7,491.0,Clouds,25.46,83,3072.71,0.16990000000000002,0.738,26.65714285714285,63.357142857142854,540.5,5,1
1722,2024-12-10 05:09:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.24,0.1429,0.083,85.21,0.012700000000000001,0.095,91.27,0.014400000000000001,64.0,26.7,64.75,26.55,63.0,26.7,66.0,26.6,63.0,26.7,62.0,26.6,582.0,61.5,26.7,496.0,Clouds,25.41,78,3072.72,0.16999999999999998,0.736,26.65,63.464285714285715,539.0,5,1
1723,2024-12-10 05:15:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.25,0.1426,0.083,85.21,0.0126,0.095,91.27,0.0143,64.25,26.7,65.0,26.5,63.0,26.7,66.0,26.6,63.25,26.7,62.0,26.6,569.0,62.0,26.7,488.0,Clouds,25.41,78,3072.73,0.1695,0.736,26.64285714285714,63.642857142857146,528.5,5,1
1724,2024-12-10 05:20:53,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2896.27,0.1423,0.083,85.21,0.0125,0.095,91.27,0.0142,64.5,26.7,65.0,26.55,63.0,26.7,66.0,26.6,63.5,26.7,62.0,26.6,581.0,62.0,26.7,489.0,Clouds,25.48,78,3072.75,0.169,0.735,26.65,63.714285714285715,535.0,5,1
1725,2024-12-10 05:25:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2896.28,0.14200000000000002,0.083,85.22,0.0128,0.095,91.28,0.0143,64.5,26.7,65.0,26.6,63.0,26.7,66.5,26.5,63.5,26.7,62.0,26.6,567.0,62.0,26.7,498.0,Clouds,25.48,78,3072.78,0.16910000000000003,0.734,26.64285714285714,63.785714285714285,532.5,5,1
1726,2024-12-10 05:31:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2896.29,0.1418,0.084,85.22,0.0123,0.095,91.28,0.014400000000000001,64.5,26.7,65.0,26.6,63.0,26.7,66.5,26.6,63.5,26.6,62.0,26.6,570.0,62.0,26.7,503.0,Clouds,25.48,78,3072.79,0.1685,0.736,26.64285714285714,63.785714285714285,536.5,5,1
1727,2024-12-10 05:37:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.557,2896.3,0.14200000000000002,0.084,85.22,0.0125,0.095,91.28,0.0143,64.5,26.7,65.0,26.55,63.5,26.7,66.5,26.6,63.5,26.7,62.0,26.6,570.0,62.0,26.7,497.0,Clouds,25.48,78,3072.8,0.16880000000000003,0.736,26.65,63.857142857142854,533.5,5,1
1728,2024-12-10 05:41:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.32,0.1422,0.084,85.22,0.0126,0.095,91.28,0.0143,64.5,26.7,65.0,26.5,63.5,26.7,66.5,26.6,63.5,26.7,62.5,26.7,578.0,62.0,26.7,486.0,Clouds,25.48,78,3072.82,0.1691,0.737,26.65714285714285,63.92857142857143,532.0,5,1
1729,2024-12-10 05:48:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2896.33,0.1416,0.083,85.22,0.0125,0.094,91.28,0.0143,64.5,26.7,65.25,26.5,63.5,26.7,66.5,26.6,63.75,26.65,62.5,26.6,569.0,62.0,26.7,472.0,Clouds,25.48,78,3072.83,0.16840000000000002,0.733,26.635714285714283,64.0,520.5,5,1
1730,2024-12-10 05:52:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.556,2896.34,0.1418,0.083,85.22,0.0126,0.095,91.28,0.0143,64.5,26.7,65.5,26.5,63.5,26.7,66.5,26.6,64.0,26.6,62.5,26.6,569.0,62.5,26.7,500.0,Clouds,25.48,78,3072.84,0.16870000000000002,0.734,26.628571428571426,64.14285714285714,534.5,5,1
1731,2024-12-10 05:59:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.36,0.1421,0.084,85.22,0.0125,0.094,91.28,0.0143,64.5,26.7,65.5,26.5,63.5,26.7,66.5,26.5,64.0,26.6,62.5,26.6,571.0,62.5,26.7,507.0,Clouds,25.48,78,3072.86,0.16890000000000002,0.736,26.61428571428571,64.14285714285714,539.0,5,1
1732,2024-12-10 06:03:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2896.37,0.1433,0.083,85.22,0.0125,0.094,91.29,0.0143,64.5,26.7,65.5,26.5,64.0,26.7,66.5,26.5,64.0,26.7,62.5,26.6,563.0,62.5,26.7,452.0,Clouds,25.48,78,3072.8799999999997,0.17010000000000003,0.738,26.628571428571426,64.21428571428571,507.5,6,1
1733,2024-12-10 06:10:23,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.38,0.1431,0.084,85.22,0.0125,0.095,91.29,0.0142,65.0,26.7,65.5,26.5,64.0,26.7,66.5,26.5,64.0,26.6,62.5,26.6,561.0,62.5,26.7,474.0,Clouds,25.48,78,3072.89,0.1698,0.739,26.61428571428571,64.28571428571429,517.5,6,1
1734,2024-12-10 06:14:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.4,0.1428,0.083,85.23,0.012700000000000001,0.095,91.29,0.0142,65.0,26.7,65.5,26.5,64.0,26.7,66.5,26.5,64.0,26.7,63.0,26.6,555.0,62.5,26.7,488.0,Clouds,25.97,76,3072.92,0.1697,0.737,26.628571428571426,64.35714285714286,521.5,6,1
1735,2024-12-10 06:21:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.41,0.1427,0.083,85.23,0.0125,0.095,91.29,0.0143,65.0,26.7,65.5,26.5,64.0,26.7,66.5,26.5,64.0,26.6,62.5,26.6,564.0,62.5,26.7,478.0,Clouds,25.97,76,3072.93,0.1695,0.737,26.61428571428571,64.28571428571429,521.0,6,1
1736,2024-12-10 06:25:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.42,0.1432,0.083,85.23,0.0125,0.095,91.29,0.0143,65.0,26.7,65.5,26.5,64.5,26.7,66.5,26.5,64.5,26.6,63.0,26.6,566.0,62.5,26.7,508.0,Clouds,25.97,76,3072.94,0.17,0.738,26.61428571428571,64.5,537.0,6,1
1737,2024-12-10 06:31:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2896.44,0.1432,0.083,85.23,0.0125,0.095,91.29,0.0143,65.0,26.7,66.0,26.5,64.5,26.7,67.0,26.5,64.5,26.6,63.0,26.6,552.0,62.5,26.7,463.0,Clouds,25.97,76,3072.96,0.17,0.741,26.61428571428571,64.64285714285714,507.5,6,1
1738,2024-12-10 06:37:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.561,2896.45,0.1426,0.084,85.23,0.012700000000000001,0.096,91.29,0.0142,65.0,26.7,66.0,26.5,64.5,26.7,67.0,26.5,64.5,26.6,63.0,26.6,547.0,63.0,26.7,463.0,Clouds,25.97,76,3072.97,0.16949999999999998,0.741,26.61428571428571,64.71428571428571,505.0,6,1
1739,2024-12-10 06:42:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.46,0.1423,0.083,85.23,0.0125,0.095,91.29,0.0143,65.0,26.7,66.0,26.5,64.5,26.7,67.0,26.6,64.5,26.6,63.0,26.6,554.0,63.0,26.7,469.0,Clouds,25.97,76,3072.98,0.16910000000000003,0.737,26.628571428571426,64.71428571428571,511.5,6,1
1740,2024-12-10 06:48:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.56,2896.47,0.14250000000000002,0.084,85.23,0.0126,0.095,91.3,0.0142,65.0,26.7,66.0,26.5,64.5,26.7,67.0,26.5,64.5,26.6,63.0,26.6,556.0,63.0,26.7,487.0,Clouds,25.97,76,3073.0,0.1693,0.739,26.61428571428571,64.71428571428571,521.5,6,1
1741,2024-12-10 06:53:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.562,2896.49,0.1422,0.084,85.23,0.0125,0.095,91.3,0.0143,65.0,26.7,66.0,26.5,64.5,26.6,67.0,26.5,64.5,26.6,63.0,26.6,560.0,63.0,26.7,488.0,Clouds,25.97,76,3073.02,0.169,0.741,26.599999999999998,64.71428571428571,524.0,6,1
1742,2024-12-10 06:59:59,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.559,2896.5,0.14150000000000001,0.084,85.23,0.012700000000000001,0.095,91.3,0.0142,65.0,26.7,66.0,26.5,64.5,26.7,67.0,26.5,64.5,26.6,63.5,26.6,584.0,63.0,26.7,460.0,Clouds,25.91,76,3073.03,0.1684,0.738,26.61428571428571,64.78571428571429,522.0,6,1
1743,2024-12-10 07:04:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.51,0.1405,0.085,85.24,0.0129,0.095,91.3,0.0143,65.5,26.7,66.0,26.5,65.0,26.6,67.0,26.5,64.5,26.6,63.5,26.6,559.0,63.0,26.7,470.0,Clouds,25.97,76,3073.05,0.16770000000000002,0.738,26.599999999999998,64.92857142857143,514.5,7,1
1744,2024-12-10 07:10:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.558,2896.53,0.1398,0.08600000000000001,85.24,0.012700000000000001,0.096,91.3,0.0145,65.5,26.6,66.0,26.5,65.0,26.6,67.0,26.5,64.5,26.6,63.5,26.6,563.0,63.0,26.7,484.0,Clouds,25.97,76,3073.07,0.167,0.74,26.585714285714285,64.92857142857143,523.5,7,1
1745,2024-12-10 07:15:48,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2896.54,0.1409,0.085,85.24,0.0126,0.096,91.3,0.0142,65.5,26.7,66.0,26.5,64.5,26.7,67.0,26.5,64.5,26.6,63.5,26.6,552.0,63.0,26.7,461.0,Clouds,24.97,81,3073.08,0.1677,0.747,26.61428571428571,64.85714285714286,506.5,7,1
1746,2024-12-10 07:21:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2896.55,0.1404,0.084,85.24,0.0126,0.095,91.3,0.0142,65.5,26.6,66.5,26.5,65.0,26.6,67.0,26.5,65.0,26.6,63.5,26.6,555.0,63.0,26.6,470.0,Clouds,24.97,81,3073.09,0.1672,0.747,26.571428571428573,65.07142857142857,512.5,7,1
1747,2024-12-10 07:27:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5660000000000001,2896.57,0.1401,0.084,85.24,0.0129,0.095,91.31,0.0143,65.5,26.6,66.25,26.5,65.0,26.6,67.0,26.5,65.0,26.6,63.5,26.6,545.0,63.0,26.7,452.0,Clouds,24.97,81,3073.12,0.1673,0.745,26.585714285714285,65.03571428571429,498.5,7,1
1748,2024-12-10 07:31:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2896.58,0.1398,0.084,85.24,0.012700000000000001,0.094,91.31,0.014400000000000001,65.5,26.6,66.0,26.5,65.0,26.6,67.0,26.5,65.0,26.6,64.0,26.6,555.0,63.5,26.7,480.0,Clouds,24.97,81,3073.1299999999997,0.1669,0.742,26.585714285714285,65.14285714285714,517.5,7,1
1749,2024-12-10 07:38:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5640000000000001,2896.59,0.1386,0.084,85.24,0.0129,0.095,91.31,0.0143,65.5,26.6,66.25,26.5,65.0,26.7,67.0,26.5,65.0,26.6,64.0,26.6,551.0,63.5,26.7,461.0,Clouds,24.91,81,3073.14,0.1658,0.743,26.599999999999998,65.17857142857143,506.0,7,1
1750,2024-12-10 07:42:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5630000000000001,2896.6,0.1398,0.084,85.24,0.0129,0.095,91.31,0.0143,65.5,26.7,66.5,26.5,65.0,26.7,67.0,26.5,65.0,26.6,64.0,26.6,544.0,63.5,26.7,472.0,Clouds,24.97,81,3073.1499999999996,0.167,0.742,26.61428571428571,65.21428571428571,508.0,7,1
1751,2024-12-10 07:49:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2896.62,0.1393,0.085,85.25,0.0129,0.095,91.31,0.0145,65.5,26.7,66.5,26.5,65.0,26.6,67.5,26.5,65.0,26.6,64.0,26.6,547.0,63.5,26.7,449.0,Clouds,24.97,81,3073.18,0.16670000000000001,0.748,26.599999999999998,65.28571428571429,498.0,7,1
1752,2024-12-10 07:54:52,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2896.63,0.1391,0.084,85.25,0.0129,0.095,91.31,0.0145,66.0,26.7,66.5,26.5,65.0,26.6,67.5,26.5,65.0,26.6,64.0,26.6,551.0,63.5,26.7,459.0,Clouds,24.97,81,3073.19,0.1665,0.746,26.599999999999998,65.35714285714286,505.0,7,1
1753,2024-12-10 08:00:19,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2896.64,0.1399,0.084,85.25,0.0129,0.096,91.31,0.014400000000000001,66.0,26.6,66.5,26.5,65.0,26.6,67.5,26.5,65.0,26.6,64.0,26.6,550.0,64.0,26.7,471.0,Clouds,24.96,81,3073.2,0.1672,0.747,26.585714285714285,65.42857142857143,510.5,8,1
1754,2024-12-10 08:04:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2896.65,0.1394,0.084,85.25,0.0125,0.095,91.31,0.0142,66.0,26.7,66.5,26.5,65.5,26.7,67.5,26.5,65.0,26.6,64.0,26.6,552.0,63.5,26.7,472.0,Clouds,24.97,81,3073.21,0.1661,0.744,26.61428571428571,65.42857142857143,512.0,8,1
1755,2024-12-10 08:11:28,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2896.67,0.13920000000000002,0.084,85.25,0.012700000000000001,0.095,91.32,0.0143,66.0,26.6,66.5,26.5,65.5,26.6,67.5,26.5,65.0,26.6,64.0,26.6,538.0,63.5,26.6,463.0,Clouds,26.46,74,3073.2400000000002,0.16620000000000001,0.75,26.571428571428573,65.42857142857143,500.5,8,1
1756,2024-12-10 08:16:12,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2896.68,0.1404,0.085,85.25,0.0126,0.096,91.32,0.0145,66.0,26.7,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,544.0,64.0,26.6,465.0,Clouds,26.46,74,3073.25,0.1675,0.752,26.585714285714285,65.57142857142857,504.5,8,1
1757,2024-12-10 08:21:49,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2896.69,0.1403,0.085,85.25,0.0128,0.096,91.32,0.0143,66.0,26.6,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,545.0,64.0,26.7,440.0,Clouds,26.46,74,3073.26,0.16740000000000002,0.753,26.585714285714285,65.57142857142857,492.5,8,1
1758,2024-12-10 08:27:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2896.71,0.1398,0.085,85.25,0.0128,0.096,91.32,0.0143,66.0,26.6,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,550.0,64.0,26.6,465.0,Clouds,26.46,74,3073.28,0.16690000000000002,0.752,26.571428571428573,65.57142857142857,507.5,8,1
1759,2024-12-10 08:32:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2896.72,0.1396,0.085,85.25,0.012700000000000001,0.096,91.32,0.0145,66.0,26.6,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,535.0,64.0,26.7,454.0,Clouds,26.46,74,3073.29,0.1668,0.751,26.585714285714285,65.57142857142857,494.5,8,1
1760,2024-12-10 08:38:54,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5650000000000001,2896.73,0.1381,0.085,85.25999,0.0131,0.095,91.32,0.0145,66.0,26.7,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,551.0,64.0,26.7,463.0,Clouds,26.46,74,3073.30999,0.16570000000000001,0.745,26.599999999999998,65.57142857142857,507.0,8,1
1761,2024-12-10 08:43:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5680000000000001,2896.74,0.13870000000000002,0.085,85.25999,0.013000000000000001,0.095,91.32,0.0145,66.0,26.6,66.5,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,548.0,64.0,26.6,467.0,Clouds,26.4,74,3073.31999,0.16620000000000004,0.748,26.571428571428573,65.57142857142857,507.5,8,1
1762,2024-12-10 08:49:57,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5710000000000001,2896.76,0.139,0.08600000000000001,85.25999,0.0131,0.096,91.32,0.0145,66.0,26.6,66.75,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,557.0,64.0,26.7,451.0,Clouds,26.46,74,3073.3399900000004,0.16660000000000003,0.753,26.585714285714285,65.60714285714286,504.0,8,1
1763,2024-12-10 08:54:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5700000000000001,2896.77,0.1383,0.085,85.25999,0.0129,0.096,91.32999,0.0143,66.0,26.7,67.0,26.5,65.5,26.7,67.5,26.5,65.5,26.6,64.0,26.6,535.0,64.0,26.7,461.0,Clouds,26.46,74,3073.35998,0.1655,0.751,26.61428571428571,65.64285714285714,498.0,8,1
1764,2024-12-10 09:00:55,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2896.78,0.138,0.084,85.25999,0.0129,0.095,91.32999,0.014400000000000001,66.0,26.6,67.0,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,540.0,64.0,26.7,457.0,Clouds,26.46,74,3073.3699800000004,0.1653,0.746,26.585714285714285,65.64285714285714,498.5,9,1
1765,2024-12-10 09:05:26,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2896.8,0.1374,0.085,85.25999,0.013000000000000001,0.095,91.32999,0.0143,66.0,26.7,67.0,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.0,26.6,544.0,64.0,26.7,456.0,Clouds,26.43,73,3073.3899800000004,0.1647,0.747,26.599999999999998,65.64285714285714,500.0,9,1
1766,2024-12-10 09:11:50,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5670000000000001,2896.81,0.1375,0.08600000000000001,85.25999,0.013000000000000001,0.095,91.32999,0.0143,66.0,26.7,67.0,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.5,26.6,540.0,64.0,26.7,467.0,Clouds,26.97,72,3073.39998,0.16480000000000003,0.748,26.599999999999998,65.71428571428571,503.5,9,1
1767,2024-12-10 09:17:21,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5740000000000001,2896.82,0.1405,0.085,85.25999,0.0129,0.096,91.32999,0.014700000000000001,66.5,26.7,67.0,26.5,65.5,26.6,67.5,26.5,65.5,26.6,64.5,26.6,539.0,64.0,26.7,470.0,Clouds,26.97,72,3073.4099800000004,0.1681,0.755,26.599999999999998,65.78571428571429,504.5,9,1
1768,2024-12-10 09:21:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2896.83,0.1399,0.085,85.27,0.0126,0.096,91.32999,0.0146,66.5,26.7,67.0,26.5,65.5,26.7,67.5,26.6,65.5,26.6,64.5,26.6,536.0,64.0,26.7,446.0,Clouds,26.97,72,3073.42999,0.1671,0.754,26.628571428571426,65.78571428571429,491.0,9,1
1769,2024-12-10 09:28:24,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5750000000000001,2896.85,0.1405,0.085,85.27,0.013000000000000001,0.096,91.32999,0.0143,66.5,26.7,67.0,26.5,65.0,26.7,67.5,26.5,65.5,26.6,64.5,26.6,548.0,64.0,26.7,449.0,Clouds,26.97,72,3073.44999,0.16780000000000003,0.756,26.61428571428571,65.71428571428571,498.5,9,1
1770,2024-12-10 09:32:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2896.86,0.1408,0.085,85.27,0.0128,0.095,91.34,0.0146,66.5,26.7,67.0,26.5,65.0,26.7,67.5,26.5,65.5,26.6,64.5,26.6,547.0,64.0,26.7,449.0,Clouds,26.97,72,3073.4700000000003,0.16820000000000002,0.7569999999999999,26.61428571428571,65.71428571428571,498.0,9,1
1771,2024-12-10 09:39:25,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.577,2896.87,0.1408,0.084,85.27,0.0129,0.096,91.34,0.0146,66.5,26.7,67.0,26.5,65.0,26.7,68.0,26.6,65.5,26.6,64.5,26.6,540.0,64.5,26.7,449.0,Clouds,26.9,72,3073.48,0.1683,0.7569999999999999,26.628571428571426,65.85714285714286,494.5,9,1
1772,2024-12-10 09:43:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2896.88,0.1399,0.085,85.27,0.012700000000000001,0.096,91.34,0.0145,66.5,26.7,67.0,26.5,65.0,26.7,68.0,26.5,65.5,26.6,64.5,26.6,534.0,64.0,26.7,455.0,Clouds,26.9,72,3073.4900000000002,0.1671,0.754,26.61428571428571,65.78571428571429,494.5,9,1
1773,2024-12-10 09:50:27,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2896.9,0.1409,0.085,85.27,0.012700000000000001,0.096,91.34,0.0146,66.5,26.7,67.0,26.5,65.0,26.7,68.0,26.6,65.5,26.6,64.5,26.6,546.0,64.5,26.7,437.0,Rain,26.97,72,3073.51,0.1682,0.754,26.628571428571426,65.85714285714286,491.5,9,1
1774,2024-12-10 09:54:56,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5720000000000001,2896.91,0.1406,0.084,85.27,0.0128,0.096,91.34,0.0146,66.5,26.7,67.0,26.5,65.0,26.7,68.0,26.6,66.0,26.7,64.5,26.6,535.0,64.5,26.7,458.0,Rain,26.97,72,3073.52,0.168,0.752,26.64285714285714,65.92857142857143,496.5,9,1
1775,2024-12-10 10:01:29,OFF,OFF,24.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,22.0,COOL,OFF,OFF,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,0.5730000000000001,2896.92,0.1405,0.084,85.27,0.012700000000000001,0.096,91.34,0.0143,66.5,26.7,67.0,26.55,65.0,26.7,68.0,26.6,66.0,26.7,64.5,26.7,543.0,64.5,26.7,452.0,Rain,26.91,71,3073.53,0.1675,0.753,26.66428571428571,65.92857142857143,497.5,10,1
1776,2024-12-10 10:05:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,8.728001,2896.97,5.3982,0.62,85.28,0.0782,0.84,91.35,0.1226,66.5,26.7,67.0,26.6,65.0,26.7,68.0,26.6,66.0,26.7,64.5,26.7,531.0,64.5,26.7,468.0,Rain,26.91,71,3073.6,5.599,10.188001,26.671428571428567,65.92857142857143,499.5,10,1
1777,2024-12-10 10:12:24,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.766,2897.77,9.7197,0.629,85.28,0.07980000000000001,0.841,91.36,0.1226,66.0,26.5,64.0,25.8,64.5,26.4,67.5,26.4,64.75,26.4,64.5,26.6,530.0,65.0,26.7,432.0,Rain,27.91,67,3074.4100000000003,9.9221,16.236,26.4,65.17857142857143,481.0,10,1
1778,2024-12-10 10:17:51,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.834,2898.66,9.7563,0.633,85.29,0.08,0.838,91.37,0.1226,65.0,26.2,62.75,25.3,63.5,26.0,66.0,26.1,63.5,26.1,62.0,26.1,528.0,62.5,26.35,444.0,Rain,27.91,67,3075.3199999999997,9.9589,16.305,26.02142857142857,63.607142857142854,486.0,10,1
1779,2024-12-10 10:22:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,9.447001,2899.33,5.8279,0.628,85.3,0.0804,0.8250000000000001,91.38,0.1222,63.5,25.8,61.5,24.8,62.0,25.3,66.0,25.5,60.5,25.5,60.5,25.9,543.0,60.0,26.0,471.0,Rain,27.91,67,3076.01,6.0305,10.900001,25.542857142857144,62.0,507.0,10,1
1780,2024-12-10 10:28:56,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.649000000000001,2899.91,6.7495,0.64,85.31,0.0806,0.837,91.39,0.12240000000000001,62.5,25.4,61.25,24.55,62.0,25.2,64.0,25.3,61.0,25.3,59.5,25.6,544.0,59.5,25.8,442.0,Clouds,27.91,67,3076.6099999999997,6.9525,12.126000000000001,25.307142857142857,61.392857142857146,493.0,10,1
1781,2024-12-10 10:33:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,10.762,2900.53,6.797,0.636,85.31,0.0813,0.919,91.4,0.12240000000000001,62.0,25.3,61.0,24.3,62.0,25.0,63.5,25.0,61.0,25.2,59.0,25.3,536.0,59.0,25.5,456.0,Clouds,27.91,67,3077.2400000000002,7.000699999999999,12.317,25.085714285714285,61.07142857142857,496.0,10,1
1782,2024-12-10 10:39:58,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,21.255,2901.67,12.8168,0.6930000000000001,85.32,0.1019,0.8310000000000001,91.41,0.1223,62.0,25.2,61.75,24.200000000000003,60.5,24.6,64.0,24.9,60.0,24.8,59.0,25.2,551.0,59.0,25.3,458.0,Clouds,27.91,67,3078.4,13.041,22.779,24.88571428571429,60.892857142857146,504.5,10,1
1783,2024-12-10 10:40:12,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,21.255,2901.67,12.8168,0.6930000000000001,85.32,0.1019,0.8310000000000001,91.41,0.1223,62.0,25.2,61.75,24.200000000000003,60.5,24.6,64.0,24.9,60.0,24.8,59.0,25.2,551.0,59.0,25.3,458.0,Clouds,27.91,67,3078.4,13.041,22.779,24.88571428571429,60.892857142857146,504.5,10,1
1784,2024-12-10 10:40:21,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,21.255,2901.67,12.8168,0.6930000000000001,85.32,0.1019,0.8310000000000001,91.41,0.1223,62.0,25.2,61.75,24.200000000000003,60.5,24.6,64.0,24.9,60.0,24.8,59.0,25.2,551.0,59.0,25.3,458.0,Clouds,27.91,67,3078.4,13.041,22.779,24.88571428571429,60.892857142857146,504.5,10,1
1785,2024-12-10 10:40:30,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,21.255,2901.67,12.8168,0.6930000000000001,85.32,0.1019,0.8310000000000001,91.41,0.1223,62.0,25.2,61.75,24.200000000000003,60.5,24.6,64.0,24.9,60.0,24.8,59.0,25.2,551.0,59.0,25.3,458.0,Clouds,27.91,67,3078.4,13.041,22.779,24.88571428571429,60.892857142857146,504.5,10,1
1786,2024-12-10 10:44:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,3.065,2902.18,1.8599,0.6900000000000001,85.33,0.1017,0.8270000000000001,91.43,0.1216,62.0,24.9,62.5,24.1,61.5,24.5,65.5,24.9,59.5,24.6,59.5,25.0,545.0,59.5,25.1,462.0,Clouds,27.91,67,3078.9399999999996,2.0832,4.582,24.728571428571428,61.42857142857143,503.5,10,1
1787,2024-12-10 10:50:55,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,5.957,2902.49,4.0002,0.635,85.34,0.0809,0.8310000000000001,91.43999,0.122,62.5,25.0,64.0,24.15,64.0,24.6,66.5,25.0,62.5,24.7,60.0,25.0,557.0,60.5,25.1,455.0,Rain,27.97,67,3079.26999,4.2031,7.423,24.79285714285714,62.857142857142854,506.0,10,1
1788,2024-12-10 10:55:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,14.535,2903.13,9.5759,0.643,85.35,0.08120000000000001,0.842,91.45,0.12240000000000001,63.0,24.9,65.5,24.2,64.0,24.6,66.0,25.0,63.0,24.7,61.0,25.0,551.0,61.0,25.1,491.0,Rain,27.97,67,3079.93,9.779500000000002,16.02,24.78571428571428,63.357142857142854,521.0,10,1
1789,2024-12-10 11:01:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,13.205,2904.01,8.6018,0.65,85.35,0.0813,0.84,91.46,0.1221,62.5,24.8,62.0,23.7,62.5,24.6,65.0,24.9,60.5,24.5,59.5,24.8,562.0,59.0,24.8,471.0,Clouds,27.97,67,3080.82,8.805200000000001,14.695,24.58571428571429,61.57142857142857,516.5,11,1
1790,2024-12-10 11:07:20,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.697999,2904.57,4.8028,0.647,85.36,0.0815,0.84,91.47,0.12150000000000001,61.5,24.7,63.0,23.6,61.0,24.3,62.5,24.5,60.25,24.4,58.5,24.7,550.0,58.5,24.6,478.0,Clouds,27.97,67,3081.4,5.005800000000001,9.184999,24.4,60.75,514.0,11,1
1791,2024-12-10 11:11:57,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1792,2024-12-10 11:15:18,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1793,2024-12-10 11:15:27,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1794,2024-12-10 11:15:36,ON,VERY LOW,24.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,OFF,OFF,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1795,2024-12-10 11:16:43,ON,VERY LOW,24.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1796,2024-12-10 11:16:52,ON,VERY LOW,24.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY LOW,23.0,COOL,ON,VERY HIGH,23.0,COOL,ON,VERY HIGH,23.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1797,2024-12-10 11:20:57,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,7.769001,2905.02,4.8494,0.643,85.37,0.0819,0.834,91.48,0.1217,61.0,24.5,64.0,23.5,61.0,24.2,62.0,24.3,60.0,24.3,58.0,24.6,573.0,57.5,24.4,481.0,Clouds,28.43,65,3081.87,5.053,9.246001,24.25714285714286,60.5,527.0,11,1
1798,2024-12-10 11:21:11,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1799,2024-12-10 11:21:44,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1800,2024-12-10 11:22:06,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1801,2024-12-10 11:24:54,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,DRY,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1802,2024-12-10 11:26:45,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
