,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1803,2024-12-10 11:27:44,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,HEAT,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1804,2024-12-10 11:28:16,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1805,2024-12-10 11:28:49,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1806,2024-12-10 11:30:17,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1807,2024-12-10 11:30:44,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,HEAT,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1808,2024-12-10 11:31:13,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1809,2024-12-10 11:33:13,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1810,2024-12-10 11:33:23,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1811,2024-12-10 11:33:32,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,24.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.523,2906.31,1.4059,1.732,85.43,0.23120000000000002,0.8310000000000001,91.52,0.1217,62.0,24.1,64.25,23.4,62.0,24.0,63.5,23.9,61.0,24.0,60.0,24.1,605.0,60.0,24.1,513.0,Clouds,28.43,65,3083.2599999999998,1.7588,5.086,23.942857142857143,61.82142857142857,559.0,11,1
1812,2024-12-10 11:36:00,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.37,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1813,2024-12-10 11:37:13,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.37,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1814,2024-12-10 11:38:38,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.37,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1815,2024-12-10 11:40:31,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.37,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1816,2024-12-10 11:41:40,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1817,2024-12-10 11:41:47,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,-0.1,ERROR,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1818,2024-12-10 11:42:16,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1819,2024-12-10 11:42:25,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1820,2024-12-10 11:42:35,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1821,2024-12-10 11:42:44,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1822,2024-12-10 11:43:15,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1823,2024-12-10 11:43:46,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,12.627,2907.43,8.157598,1.754,85.47,0.2336,-1.0,-1.0,-1.0,63.5,24.0,64.5,23.3,61.5,24.0,64.5,23.8,61.5,24.1,60.0,24.0,605.0,59.0,24.0,505.0,Clouds,28.43,65,2991.8999999999996,7.391197999999999,13.381,23.885714285714283,62.07142857142857,555.0,11,1
1824,2024-12-10 11:44:39,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.0,COOL,ON,VERY LOW,21.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.492,2908.11,1.4799,1.741,85.49,0.2328,0.8320000000000001,91.55,0.12240000000000001,63.0,23.9,65.5,23.4,60.0,23.9,61.5,23.6,60.0,24.0,59.0,23.8,620.0,58.5,23.9,506.0,Clouds,28.43,65,3085.15,1.8351,5.065,23.785714285714285,61.07142857142857,563.0,11,1
1825,2024-12-10 11:45:01,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.492,2908.11,1.4799,1.741,85.49,0.2328,0.8320000000000001,91.55,0.12240000000000001,63.0,23.9,65.5,23.4,60.0,23.9,61.5,23.6,60.0,24.0,59.0,23.8,620.0,58.5,23.9,506.0,Clouds,28.43,65,3085.15,1.8351,5.065,23.785714285714285,61.07142857142857,563.0,11,1
1826,2024-12-10 11:46:56,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.492,2908.11,1.4799,1.741,85.49,0.2328,0.8320000000000001,91.55,0.12240000000000001,63.0,23.9,65.5,23.4,60.0,23.9,61.5,23.6,60.0,24.0,59.0,23.8,620.0,58.5,23.9,506.0,Clouds,28.43,65,3085.15,1.8351,5.065,23.785714285714285,61.07142857142857,563.0,11,1
1827,2024-12-10 11:48:15,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.492,2908.11,1.4799,1.741,85.49,0.2328,0.8320000000000001,91.55,0.12240000000000001,63.0,23.9,65.5,23.4,60.0,23.9,61.5,23.6,60.0,24.0,59.0,23.8,620.0,58.5,23.9,506.0,Clouds,28.43,65,3085.15,1.8351,5.065,23.785714285714285,61.07142857142857,563.0,11,1
1828,2024-12-10 11:49:10,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,2.492,2908.11,1.4799,1.741,85.49,0.2328,0.8320000000000001,91.55,0.12240000000000001,63.0,23.9,65.5,23.4,60.0,23.9,61.5,23.6,60.0,24.0,59.0,23.8,620.0,58.5,23.9,506.0,Clouds,28.43,65,3085.15,1.8351,5.065,23.785714285714285,61.07142857142857,563.0,11,1
1829,2024-12-10 11:49:56,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1830,2024-12-10 11:50:06,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1831,2024-12-10 11:50:16,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1832,2024-12-10 11:51:12,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,21.8,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1833,2024-12-10 11:51:21,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,21.8,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1834,2024-12-10 11:51:31,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,21.8,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1835,2024-12-10 11:52:26,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,21.8,COOL,ON,VERY HIGH,25.0,COOL,8.309,2908.44,5.1254,1.854,85.52,0.2479,0.836,91.56,0.1223,62.5,23.9,62.5,23.1,60.5,23.9,63.5,23.6,60.0,23.9,61.0,23.8,627.0,60.5,23.8,519.0,Clouds,28.43,65,3085.52,5.4956000000000005,10.999,23.71428571428572,61.5,573.0,11,1
1836,2024-12-10 11:58:55,ON,VERY LOW,21.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,21.8,COOL,ON,VERY HIGH,25.0,COOL,10.004,2908.99,6.3012,1.8599999999999999,85.54,0.2474,0.835,91.57999,0.1222,62.0,23.8,61.75,23.0,60.5,23.8,64.5,23.5,59.0,23.8,60.0,23.7,623.0,61.0,23.8,542.0,Clouds,28.37,65,3086.10999,6.6708,12.698999999999998,23.62857142857143,61.25,582.5,11,1
1837,2024-12-10 12:03:26,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,11.709,2909.66,7.3709,1.8820000000000001,85.56,0.25220000000000004,0.836,91.59,0.12240000000000001,62.0,23.1,61.0,22.9,59.5,23.6,64.0,23.4,59.0,23.7,60.5,23.5,627.0,61.0,23.7,535.0,Clouds,28.43,65,3086.81,7.7455,14.427,23.41428571428571,61.0,581.0,12,1
1838,2024-12-10 12:09:55,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,3.919,2909.88,2.5232,1.847,85.58,0.24760000000000001,0.8270000000000001,91.6,0.1222,64.5,23.2,62.5,23.0,60.0,23.6,63.5,23.4,58.5,23.6,61.5,23.6,656.0,60.0,23.8,542.0,Clouds,28.43,65,3087.06,2.893,6.593,23.45714285714286,61.5,599.0,12,1
1839,2024-12-10 12:12:16,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,3.919,2909.88,2.5232,1.847,85.58,0.24760000000000001,0.8270000000000001,91.6,0.1222,64.5,23.2,62.5,23.0,60.0,23.6,63.5,23.4,58.5,23.6,61.5,23.6,656.0,60.0,23.8,542.0,Clouds,28.47,65,3087.06,2.893,6.593,23.45714285714286,61.5,599.0,12,1
1840,2024-12-10 12:12:25,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,3.919,2909.88,2.5232,1.847,85.58,0.24760000000000001,0.8270000000000001,91.6,0.1222,64.5,23.2,62.5,23.0,60.0,23.6,63.5,23.4,58.5,23.6,61.5,23.6,656.0,60.0,23.8,542.0,Clouds,28.47,65,3087.06,2.893,6.593,23.45714285714286,61.5,599.0,12,1
1841,2024-12-10 12:12:35,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,3.919,2909.88,2.5232,1.847,85.58,0.24760000000000001,0.8270000000000001,91.6,0.1222,64.5,23.2,62.5,23.0,60.0,23.6,63.5,23.4,58.5,23.6,61.5,23.6,656.0,60.0,23.8,542.0,Clouds,28.47,65,3087.06,2.893,6.593,23.45714285714286,61.5,599.0,12,1
1842,2024-12-10 12:15:24,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,5.322,2910.18,3.4151,1.8399999999999999,85.61,0.24780000000000002,0.8230000000000001,91.61,0.122,65.0,23.4,64.0,23.1,61.0,23.7,64.0,23.5,59.25,23.8,61.0,23.7,643.0,60.0,23.8,549.0,Clouds,28.47,65,3087.4,3.7848999999999995,7.985,23.571428571428573,62.035714285714285,596.0,12,1
1843,2024-12-10 12:20:55,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,8.376,2910.55,5.3437,1.855,85.63,0.24860000000000002,0.8290000000000001,91.62,0.12140000000000001,64.0,23.7,64.5,23.200000000000003,61.0,23.9,64.5,23.6,60.0,24.0,61.0,23.7,644.0,60.5,23.9,543.0,Clouds,26.97,76,3087.8,5.7137,11.06,23.714285714285715,62.214285714285715,593.5,12,1
1844,2024-12-10 12:25:26,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,25.0,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,6.925,2911.01,4.4468,1.8639999999999999,85.65,0.24810000000000001,0.837,91.63,0.1222,63.5,23.7,65.0,23.3,60.5,23.9,63.5,23.7,60.5,24.1,60.5,23.8,648.0,60.0,23.9,551.0,Clouds,26.97,76,3088.2900000000004,4.8171,9.626,23.771428571428576,61.92857142857143,599.5,12,1
1845,2024-12-10 12:37:19,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,11.035,2912.2,6.8331,1.834,85.7,0.24630000000000002,0.8210000000000001,91.66,0.1217,62.0,23.8,63.0,23.3,59.5,24.0,62.5,23.7,58.5,24.2,59.0,23.8,647.0,59.0,23.8,578.0,Clouds,26.97,76,3089.5599999999995,7.201099999999999,13.69,23.800000000000004,60.5,612.5,12,1
1846,2024-12-10 12:42:18,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,11.035,2912.2,6.8331,1.834,85.7,0.24630000000000002,0.8210000000000001,91.66,0.1217,62.0,23.8,63.0,23.3,59.5,24.0,62.5,23.7,58.5,24.2,59.0,23.8,647.0,59.0,23.8,578.0,Clouds,26.97,76,3089.5599999999995,7.201099999999999,13.69,23.800000000000004,60.5,612.5,12,1
1847,2024-12-10 12:48:57,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,7.59,2913.37,4.8882,1.8479999999999999,85.75,0.2487,0.8230000000000001,91.68,0.1217,60.0,23.8,59.5,23.4,58.0,23.9,60.5,23.6,56.5,24.2,57.5,23.8,676.0,59.5,23.7,554.0,Clouds,27.02,76,3090.7999999999997,5.2586,10.261,23.77142857142857,58.785714285714285,615.0,12,1
1848,2024-12-10 12:54:24,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,7.532001,2913.89,4.9229,1.839,85.77,0.2466,0.8280000000000001,91.68999,0.1217,60.0,23.9,58.5,23.3,57.5,23.9,60.0,23.6,56.0,24.2,57.0,23.8,673.0,59.0,23.7,539.0,Clouds,27.02,76,3091.3499899999997,5.2912,10.199000999999999,23.77142857142857,58.285714285714285,606.0,12,1
1849,2024-12-10 13:00:58,ON,VERY LOW,25.0,COOL,ON,VERY LOW,25.0,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,13.069,2914.38,8.0285,1.853,85.79,0.2582,0.8270000000000001,91.7,0.12140000000000001,59.0,23.9,57.0,23.3,57.0,24.0,60.0,23.6,55.5,24.3,57.0,23.9,675.0,57.5,23.8,546.0,Clouds,27.02,76,3091.87,8.4081,15.749,23.82857142857143,57.57142857142857,610.5,13,1
1850,2024-12-10 13:01:02,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,VERY HIGH,25.0,COOL,13.069,2914.38,8.0285,1.853,85.79,0.2582,0.8270000000000001,91.7,0.12140000000000001,59.0,23.9,57.0,23.3,57.0,24.0,60.0,23.6,55.5,24.3,57.0,23.9,675.0,57.5,23.8,546.0,Clouds,26.98,76,3091.87,8.4081,15.749,23.82857142857143,57.57142857142857,610.5,13,1
1851,2024-12-10 13:01:11,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,FAN,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.069,2914.38,8.0285,1.853,85.79,0.2582,0.8270000000000001,91.7,0.12140000000000001,59.0,23.9,57.0,23.3,57.0,24.0,60.0,23.6,55.5,24.3,57.0,23.9,675.0,57.5,23.8,546.0,Clouds,26.98,76,3091.87,8.4081,15.749,23.82857142857143,57.57142857142857,610.5,13,1
1852,2024-12-10 13:01:20,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.069,2914.38,8.0285,1.853,85.79,0.2582,0.8270000000000001,91.7,0.12140000000000001,59.0,23.9,57.0,23.3,57.0,24.0,60.0,23.6,55.5,24.3,57.0,23.9,675.0,57.5,23.8,546.0,Clouds,26.98,76,3091.87,8.4081,15.749,23.82857142857143,57.57142857142857,610.5,13,1
1853,2024-12-10 13:05:24,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,22.095,2915.6,14.0901,1.6920000000000002,85.82,0.2237,0.836,91.71,0.12190000000000001,58.0,23.9,55.5,23.3,56.5,24.0,57.5,23.4,55.0,24.4,55.0,23.7,672.0,56.0,23.5,555.0,Clouds,26.98,76,3093.13,14.4357,24.622999999999998,23.74285714285714,56.214285714285715,613.5,13,1
1854,2024-12-10 13:11:50,ON,VERY LOW,25.0,COOL,ON,OFF,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.645,2916.23,4.2648,1.6720000000000002,85.84,0.22360000000000002,0.7010000000000001,91.72,0.1061,56.5,23.7,59.0,22.8,56.5,23.6,57.5,23.1,53.0,24.2,55.0,23.4,684.0,56.0,23.3,580.0,Clouds,28.43,65,3093.79,4.5945,9.018,23.442857142857143,56.214285714285715,632.0,13,1
1855,2024-12-10 13:12:16,ON,VERY LOW,25.0,COOL,ON,OFF,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.645,2916.23,4.2648,1.6720000000000002,85.84,0.22360000000000002,0.7010000000000001,91.72,0.1061,56.5,23.7,59.0,22.8,56.5,23.6,57.5,23.1,53.0,24.2,55.0,23.4,684.0,56.0,23.3,580.0,Clouds,28.43,65,3093.79,4.5945,9.018,23.442857142857143,56.214285714285715,632.0,13,1
1856,2024-12-10 13:12:25,ON,VERY LOW,25.0,COOL,ON,OFF,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.645,2916.23,4.2648,1.6720000000000002,85.84,0.22360000000000002,0.7010000000000001,91.72,0.1061,56.5,23.7,59.0,22.8,56.5,23.6,57.5,23.1,53.0,24.2,55.0,23.4,684.0,56.0,23.3,580.0,Clouds,28.43,65,3093.79,4.5945,9.018,23.442857142857143,56.214285714285715,632.0,13,1
1857,2024-12-10 13:12:34,ON,VERY LOW,25.0,COOL,ON,OFF,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.645,2916.23,4.2648,1.6720000000000002,85.84,0.22360000000000002,0.7010000000000001,91.72,0.1061,56.5,23.7,59.0,22.8,56.5,23.6,57.5,23.1,53.0,24.2,55.0,23.4,684.0,56.0,23.3,580.0,Clouds,28.43,65,3093.79,4.5945,9.018,23.442857142857143,56.214285714285715,632.0,13,1
1858,2024-12-10 13:17:22,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.652,2916.63,4.2225,1.643,85.86,0.2222,0.8210000000000001,91.73,0.1218,58.5,23.6,59.0,23.0,56.5,23.6,59.5,23.2,54.0,24.2,56.0,23.5,677.0,58.5,23.3,587.0,Clouds,28.43,65,3094.2200000000003,4.5665000000000004,9.116,23.48571428571429,57.42857142857143,632.0,13,1
1859,2024-12-10 13:21:54,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,5.964,2917.02,3.7635,1.665,85.88,0.22260000000000002,0.8270000000000001,91.74,0.1212,58.5,23.7,59.0,23.2,56.5,23.7,62.5,23.4,54.5,24.2,56.0,23.6,685.0,57.5,23.4,586.0,Clouds,28.43,65,3094.64,4.1073,8.456000000000001,23.6,57.785714285714285,635.5,13,1
1860,2024-12-10 13:28:20,ON,VERY LOW,25.0,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,9.684,2917.58,6.0143,1.675,85.9,0.223,0.838,91.75999,0.1217,58.0,23.8,58.5,23.2,56.0,23.8,59.5,23.5,54.0,24.2,56.5,23.7,676.0,57.0,23.5,582.0,Clouds,28.43,65,3095.23999,6.359,12.197,23.67142857142857,57.07142857142857,629.0,13,1
1861,2024-12-10 13:30:50,ON,VERY LOW,22.5,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,VERY HIGH,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,9.684,2917.58,6.0143,1.675,85.9,0.223,0.838,91.75999,0.1217,58.0,23.8,58.5,23.2,56.0,23.8,59.5,23.5,54.0,24.2,56.5,23.7,676.0,57.0,23.5,582.0,Clouds,28.43,65,3095.23999,6.359,12.197,23.67142857142857,57.07142857142857,629.0,13,1
1862,2024-12-10 13:30:59,ON,VERY LOW,22.5,COOL,ON,VERY LOW,21.6,DRY,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,MID,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,9.684,2917.58,6.0143,1.675,85.9,0.223,0.838,91.75999,0.1217,58.0,23.8,58.5,23.2,56.0,23.8,59.5,23.5,54.0,24.2,56.5,23.7,676.0,57.0,23.5,582.0,Clouds,28.43,65,3095.23999,6.359,12.197,23.67142857142857,57.07142857142857,629.0,13,1
1863,2024-12-10 13:31:09,ON,VERY LOW,22.5,COOL,ON,VERY LOW,21.6,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,MID,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.368,2918.18,9.9725,1.473,85.92,0.19870000000000002,0.8310000000000001,91.77,0.12190000000000001,57.5,23.8,58.0,23.2,55.5,23.8,60.5,23.5,53.5,24.2,55.5,23.7,690.0,55.5,23.5,580.0,Clouds,28.38,65,3095.87,10.2931,17.672,23.67142857142857,56.57142857142857,635.0,13,1
1864,2024-12-10 13:33:47,ON,VERY LOW,22.5,COOL,ON,VERY LOW,21.6,COOL,ON,VERY LOW,22.0,COOL,ON,VERY LOW,22.4,COOL,ON,MID,25.0,COOL,ON,MID,25.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.368,2918.18,9.9725,1.473,85.92,0.19870000000000002,0.8310000000000001,91.77,0.12190000000000001,57.5,23.8,58.0,23.2,55.5,23.8,60.5,23.5,53.5,24.2,55.5,23.7,690.0,55.5,23.5,580.0,Clouds,28.38,65,3095.87,10.2931,17.672,23.67142857142857,56.57142857142857,635.0,13,1
1865,2024-12-10 13:39:21,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.505,2919.04,4.7171,1.472,85.93999,0.1971,2.016,91.78,0.2801,56.5,23.8,57.25,22.85,54.5,23.6,64.0,23.5,53.0,24.1,54.5,23.7,697.0,55.0,23.5,605.0,Clouds,28.38,65,3096.75999,5.1943,9.993,23.578571428571426,56.392857142857146,651.0,13,1
1866,2024-12-10 13:42:16,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.741,2919.8,8.8433,1.468,85.95,0.19740000000000002,2.043,91.81,0.2831,56.5,23.6,56.5,22.5,54.5,23.3,61.0,23.2,53.0,23.9,55.0,23.6,705.0,57.0,23.1,589.0,Clouds,28.49,65,3097.56,9.323799999999999,17.252,23.314285714285713,56.214285714285715,647.0,13,1
1867,2024-12-10 13:42:26,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.741,2919.8,8.8433,1.468,85.95,0.19740000000000002,2.043,91.81,0.2831,56.5,23.6,56.5,22.5,54.5,23.3,61.0,23.2,53.0,23.9,55.0,23.6,705.0,57.0,23.1,589.0,Clouds,28.49,65,3097.56,9.323799999999999,17.252,23.314285714285713,56.214285714285715,647.0,13,1
1868,2024-12-10 13:42:35,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.741,2919.8,8.8433,1.468,85.95,0.19740000000000002,2.043,91.81,0.2831,56.5,23.6,56.5,22.5,54.5,23.3,61.0,23.2,53.0,23.9,55.0,23.6,705.0,57.0,23.1,589.0,Clouds,28.49,65,3097.56,9.323799999999999,17.252,23.314285714285713,56.214285714285715,647.0,13,1
1869,2024-12-10 13:44:00,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.741,2919.8,8.8433,1.468,85.95,0.19740000000000002,2.043,91.81,0.2831,56.5,23.6,56.5,22.5,54.5,23.3,61.0,23.2,53.0,23.9,55.0,23.6,705.0,57.0,23.1,589.0,Clouds,28.49,65,3097.56,9.323799999999999,17.252,23.314285714285713,56.214285714285715,647.0,13,1
1870,2024-12-10 13:50:18,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.3,2920.68,9.907599,1.471,85.97,0.19770000000000001,2.041,91.84,0.2852,56.5,23.6,55.75,22.4,55.0,23.0,59.5,22.9,53.0,23.7,53.5,23.5,695.0,55.5,23.1,593.0,Clouds,28.49,65,3098.49,10.390498999999998,18.812,23.171428571428574,55.535714285714285,644.0,13,1
1871,2024-12-10 13:54:54,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.194,2921.59,9.8574,1.479,85.99,0.1976,2.07,91.86,0.2871,55.5,23.5,55.0,22.3,53.5,22.7,58.0,22.9,52.0,23.4,54.0,23.4,691.0,54.0,23.1,608.0,Clouds,28.49,65,3099.44,10.3421,18.743000000000002,23.042857142857144,54.57142857142857,649.5,13,1
1872,2024-12-10 14:01:24,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.459,2922.52,10.0808,1.478,86.00999,0.1968,2.063,91.89,0.2876,55.0,23.3,54.25,22.200000000000003,53.0,22.6,57.0,22.8,51.0,23.3,52.5,23.3,692.0,52.0,23.1,568.0,Clouds,28.44,65,3100.41999,10.565199999999999,19.0,22.942857142857143,53.535714285714285,630.0,14,1
1873,2024-12-10 14:05:54,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.464,2923.43,10.0462,1.483,86.03,0.19720000000000001,2.071,91.91,0.2872,54.0,23.3,53.5,22.1,52.0,22.4,55.5,22.7,50.5,23.0,52.0,23.2,685.0,51.5,23.1,610.0,Clouds,28.44,65,3101.37,10.530600000000002,19.018,22.82857142857143,52.714285714285715,647.5,14,1
1874,2024-12-10 14:11:47,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.54,2924.34,10.1131,1.494,86.04,0.198,2.087,91.93999,0.2869,53.0,23.1,52.5,21.8,52.0,22.2,55.5,22.6,50.0,22.9,51.0,23.2,702.0,50.5,23.0,590.0,Clouds,28.49,65,3102.31999,10.597999999999999,19.121,22.685714285714287,52.07142857142857,646.0,14,1
1875,2024-12-10 14:12:16,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.54,2924.34,10.1131,1.494,86.04,0.198,2.087,91.93999,0.2869,53.0,23.1,52.5,21.8,52.0,22.2,55.5,22.6,50.0,22.9,51.0,23.2,702.0,50.5,23.0,590.0,Clouds,28.49,65,3102.31999,10.597999999999999,19.121,22.685714285714287,52.07142857142857,646.0,14,1
1876,2024-12-10 14:12:26,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.54,2924.34,10.1131,1.494,86.04,0.198,2.087,91.93999,0.2869,53.0,23.1,52.5,21.8,52.0,22.2,55.5,22.6,50.0,22.9,51.0,23.2,702.0,50.5,23.0,590.0,Clouds,28.49,65,3102.31999,10.597999999999999,19.121,22.685714285714287,52.07142857142857,646.0,14,1
1877,2024-12-10 14:12:35,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,15.54,2924.34,10.1131,1.494,86.04,0.198,2.087,91.93999,0.2869,53.0,23.1,52.5,21.8,52.0,22.2,55.5,22.6,50.0,22.9,51.0,23.2,702.0,50.5,23.0,590.0,Clouds,28.49,65,3102.31999,10.597999999999999,19.121,22.685714285714287,52.07142857142857,646.0,14,1
1878,2024-12-10 14:17:52,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,24.0,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.573,2925.2,9.37,1.484,86.06,0.1961,2.082,91.97,0.2872,52.5,23.1,52.75,21.75,51.5,22.1,55.0,22.5,49.5,22.8,50.0,23.0,689.0,49.5,23.0,581.0,Clouds,29.9,64,3103.2299999999996,9.853299999999999,18.139000000000003,22.607142857142858,51.535714285714285,635.0,14,1
1879,2024-12-10 14:20:00,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.573,2925.2,9.37,1.484,86.06,0.1961,2.082,91.97,0.2872,52.5,23.1,52.75,21.75,51.5,22.1,55.0,22.5,49.5,22.8,50.0,23.0,689.0,49.5,23.0,581.0,Clouds,29.9,64,3103.2299999999996,9.853299999999999,18.139000000000003,22.607142857142858,51.535714285714285,635.0,14,1
1880,2024-12-10 14:22:24,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,28.306,2926.3,18.6351,1.4809999999999999,86.08,0.1963,2.094,91.99,0.2892,52.5,23.1,53.0,21.7,52.0,22.1,54.5,22.5,49.5,22.7,50.5,23.0,709.0,50.0,22.8,589.0,Clouds,29.9,64,3104.37,19.120600000000003,31.881,22.55714285714286,51.714285714285715,649.0,14,1
1881,2024-12-10 14:28:52,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.045,2927.47,3.9177,1.499,86.1,0.1967,2.095,92.02,0.2897,52.0,22.9,53.75,21.7,51.5,22.0,54.5,22.4,49.5,22.7,50.0,23.0,711.0,50.5,22.6,626.0,Clouds,29.9,64,3105.5899999999997,4.4041,9.639000000000001,22.471428571428568,51.67857142857143,668.5,14,1
1882,2024-12-10 14:33:24,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1883,2024-12-10 14:35:04,ON,VERY HIGH,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1884,2024-12-10 14:35:14,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,COOL,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1885,2024-12-10 14:35:23,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.0,COOL,ON,VERY HIGH,22.4,FAN,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1886,2024-12-10 14:35:47,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.4,COOL,ON,VERY HIGH,22.4,FAN,ON,MID,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1887,2024-12-10 14:35:57,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.4,COOL,ON,VERY HIGH,22.4,FAN,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1888,2024-12-10 14:36:06,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.4,COOL,ON,OFF,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1889,2024-12-10 14:36:17,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.4,COOL,ON,OFF,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1890,2024-12-10 14:36:27,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,COOL,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1891,2024-12-10 14:36:36,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.867,2928.07,11.4794,1.482,86.12,0.1967,2.102,92.05,0.2894,53.0,23.0,54.5,21.7,52.0,21.9,56.0,22.3,49.5,22.5,51.5,23.0,747.0,50.5,22.55,654.0,Clouds,29.85,64,3106.2400000000002,11.9655,21.451,22.42142857142857,52.42857142857143,700.5,14,1
1892,2024-12-10 14:39:55,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,6.04,2928.86,3.6788,1.354,86.13,0.1806,1.588,92.07,0.22190000000000001,53.5,23.0,56.0,21.75,53.5,22.0,55.5,22.3,51.0,22.5,51.5,22.9,762.0,50.5,22.5,624.0,Clouds,29.85,64,3107.0600000000004,4.0813,8.982,22.42142857142857,53.07142857142857,693.0,14,1
1893,2024-12-10 14:42:17,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.806000000000001,2929.37,8.819799,1.349,86.15,0.181,1.579,92.09,0.2228,53.5,23.0,57.5,21.8,54.5,22.1,57.0,22.3,53.0,22.7,52.5,23.0,740.0,51.0,22.4,624.0,Clouds,29.9,64,3107.61,9.223598999999998,17.734,22.47142857142857,54.142857142857146,682.0,14,1
1894,2024-12-10 14:42:27,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.806000000000001,2929.37,8.819799,1.349,86.15,0.181,1.579,92.09,0.2228,53.5,23.0,57.5,21.8,54.5,22.1,57.0,22.3,53.0,22.7,52.5,23.0,740.0,51.0,22.4,624.0,Clouds,29.9,64,3107.61,9.223598999999998,17.734,22.47142857142857,54.142857142857146,682.0,14,1
1895,2024-12-10 14:42:36,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.806000000000001,2929.37,8.819799,1.349,86.15,0.181,1.579,92.09,0.2228,53.5,23.0,57.5,21.8,54.5,22.1,57.0,22.3,53.0,22.7,52.5,23.0,740.0,51.0,22.4,624.0,Clouds,29.9,64,3107.61,9.223598999999998,17.734,22.47142857142857,54.142857142857146,682.0,14,1
1896,2024-12-10 14:44:24,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,14.806000000000001,2929.37,8.819799,1.349,86.15,0.181,1.579,92.09,0.2228,53.5,23.0,57.5,21.8,54.5,22.1,57.0,22.3,53.0,22.7,52.5,23.0,740.0,51.0,22.4,624.0,Clouds,29.9,64,3107.61,9.223598999999998,17.734,22.47142857142857,54.142857142857146,682.0,14,1
1897,2024-12-10 14:50:53,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.197,2930.2,8.682099000000001,1.3559999999999999,86.17,0.1814,1.569,92.11,0.2207,54.0,23.1,56.75,21.8,54.5,22.3,56.0,22.4,53.0,22.8,52.0,23.0,761.0,51.5,22.5,665.0,Clouds,29.9,64,3108.48,9.084199000000002,16.122,22.557142857142853,53.964285714285715,713.0,14,1
1898,2024-12-10 14:56:21,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,16.169,2931.25,10.3415,1.349,86.18,0.1819,1.573,92.13,0.22160000000000002,53.0,23.0,56.0,21.8,53.5,22.4,55.5,22.3,52.0,22.85,51.5,22.9,739.0,50.5,22.4,651.0,Clouds,29.9,64,3109.56,10.745000000000001,19.091,22.521428571428572,53.142857142857146,695.0,14,1
1899,2024-12-10 15:01:47,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,7.420001,2931.84,4.1377,1.338,86.2,0.181,1.569,92.15,0.2217,52.5,22.9,55.5,21.8,53.0,22.5,54.5,22.3,51.0,22.9,51.0,22.9,761.0,52.0,22.4,670.0,Clouds,29.9,64,3110.19,4.5404,10.327001,22.528571428571432,52.785714285714285,715.5,15,1
1900,2024-12-10 15:06:36,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,24.019,2932.82,14.9483,1.35,86.22,0.181,1.5750000000000002,92.17,0.22160000000000002,52.5,23.0,55.0,21.8,52.5,22.6,54.0,22.3,51.5,23.0,51.0,22.9,770.0,51.5,22.4,678.0,Clouds,29.9,64,3111.21,15.3509,26.944,22.571428571428573,52.57142857142857,724.0,15,1
1901,2024-12-10 15:07:00,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,24.019,2932.82,14.9483,1.35,86.22,0.181,1.5750000000000002,92.17,0.22160000000000002,52.5,23.0,55.0,21.8,52.5,22.6,54.0,22.3,51.5,23.0,51.0,22.9,770.0,51.5,22.4,678.0,Clouds,29.9,64,3111.21,15.3509,26.944,22.571428571428573,52.57142857142857,724.0,15,1
1902,2024-12-10 15:07:15,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,24.019,2932.82,14.9483,1.35,86.22,0.181,1.5750000000000002,92.17,0.22160000000000002,52.5,23.0,55.0,21.8,52.5,22.6,54.0,22.3,51.5,23.0,51.0,22.9,770.0,51.5,22.4,678.0,Clouds,29.9,64,3111.21,15.3509,26.944,22.571428571428573,52.57142857142857,724.0,15,1
1903,2024-12-10 15:07:45,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,VERY LOW,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,24.019,2932.82,14.9483,1.35,86.22,0.181,1.5750000000000002,92.17,0.22160000000000002,52.5,23.0,55.0,21.8,52.5,22.6,54.0,22.3,51.5,23.0,51.0,22.9,770.0,51.5,22.4,678.0,Clouds,29.9,64,3111.21,15.3509,26.944,22.571428571428573,52.57142857142857,724.0,15,1
1904,2024-12-10 15:11:54,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,9.598001,2933.28,6.377,1.347,86.23,0.1816,1.566,92.18999,0.2212,52.5,23.0,54.5,21.8,52.0,22.6,54.0,22.3,50.5,23.0,50.5,22.9,759.0,50.0,22.4,688.0,Clouds,28.97,74,3111.69999,6.7798,12.511001,22.571428571428573,52.0,723.5,15,1
1905,2024-12-10 15:18:17,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,17.398,2934.01,11.3091,1.375,86.25,0.1825,1.589,92.21,0.22160000000000002,52.5,23.1,54.5,21.8,52.5,22.8,54.0,22.4,51.0,23.1,50.5,23.0,777.0,52.0,22.4,711.0,Clouds,28.97,74,3112.4700000000003,11.7132,20.362,22.657142857142855,52.42857142857143,744.0,15,1
1906,2024-12-10 15:22:54,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,13.786,2934.95,9.0982,1.35,86.27,0.18030000000000002,1.588,92.23,0.22190000000000001,52.5,23.1,54.5,21.8,51.5,22.7,53.5,22.4,49.5,23.1,50.5,23.0,791.0,50.5,22.4,677.0,Clouds,28.97,74,3113.45,9.5004,16.724,22.642857142857142,51.785714285714285,734.0,15,1
1907,2024-12-10 15:33:54,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,24.0,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,28.97,74,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1908,2024-12-10 15:35:41,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,28.97,74,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1909,2024-12-10 15:35:51,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,28.97,74,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
