,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
1910,2024-12-10 15:36:00,ON,MID,22.1,COOL,ON,VERY HIGH,20.0,FAN,ON,HIGH,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,28.97,74,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1911,2024-12-10 15:36:10,ON,MID,21.7,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1912,2024-12-10 15:36:19,ON,MID,21.7,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1913,2024-12-10 15:36:29,ON,MID,21.7,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1914,2024-12-10 15:36:38,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,VERY LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1915,2024-12-10 15:36:48,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,COOL,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1916,2024-12-10 15:36:57,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,22.3,FAN,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1917,2024-12-10 15:37:06,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.8,FAN,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1918,2024-12-10 15:37:16,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.8,FAN,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1919,2024-12-10 15:37:25,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.8,FAN,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1920,2024-12-10 15:37:35,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,VERY HIGH,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1921,2024-12-10 15:37:44,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1922,2024-12-10 15:37:54,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1923,2024-12-10 15:38:06,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1924,2024-12-10 15:38:16,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1925,2024-12-10 15:38:25,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,25.0,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1926,2024-12-10 15:38:35,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,LOW,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1927,2024-12-10 15:38:44,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1928,2024-12-10 15:38:56,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,11.032,2936.42,7.03,1.363,86.3,0.1801,1.569,92.27,0.22030000000000002,51.5,23.0,55.0,21.8,51.5,22.9,54.5,22.4,49.5,23.3,50.0,23.0,807.0,51.75,22.45,718.0,Clouds,30.37,65,3114.9900000000002,7.430400000000001,13.963999999999999,22.69285714285714,51.964285714285715,762.5,15,1
1929,2024-12-10 15:45:34,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,20.161,2938.17,12.3559,1.179,86.33,0.1559,1.395,92.31,0.19640000000000002,52.0,23.2,52.0,22.0,51.0,23.1,52.5,22.2,49.5,23.5,50.0,23.0,829.0,53.0,22.5,728.0,Clouds,30.42,65,3116.81,12.708200000000001,22.735,22.785714285714285,51.42857142857143,778.5,15,1
1930,2024-12-10 15:51:49,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,25.0,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1931,2024-12-10 15:54:56,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,21.7,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1932,2024-12-10 15:55:08,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,21.7,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1933,2024-12-10 15:55:18,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,21.7,COOL,ON,MID,21.9,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1934,2024-12-10 15:57:03,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,21.7,COOL,ON,MID,23.4,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1935,2024-12-10 15:57:24,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,DRY,ON,VERY LOW,21.7,COOL,ON,MID,23.4,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1936,2024-12-10 15:57:39,ON,MID,21.6,COOL,ON,VERY HIGH,20.0,FAN,ON,MID,22.4,COOL,ON,MID,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.723,2939.14,11.9765,1.189,86.35,0.1563,1.392,92.32999,0.1951,52.0,23.1,51.5,21.7,51.0,23.0,52.5,22.0,49.0,23.5,50.0,22.8,849.0,53.0,22.5,739.0,Clouds,30.42,65,3117.81999,12.3279,21.304,22.657142857142855,51.285714285714285,794.0,15,1
1937,2024-12-10 16:02:22,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,MID,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,6.412,2941.23,3.575,1.179,86.38,0.1565,1.5030000000000001,92.37,0.2099,52.5,22.9,53.0,21.8,51.5,23.0,56.5,21.9,49.5,23.5,50.5,22.7,838.0,51.5,22.6,723.0,Clouds,30.42,65,3119.98,3.9414000000000002,9.094000000000001,22.628571428571426,52.142857142857146,780.5,16,1
1938,2024-12-10 16:02:32,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,FAN,ON,MID,21.6,COOL,ON,MID,21.5,COOL,6.412,2941.23,3.575,1.179,86.38,0.1565,1.5030000000000001,92.37,0.2099,52.5,22.9,53.0,21.8,51.5,23.0,56.5,21.9,49.5,23.5,50.5,22.7,838.0,51.5,22.6,723.0,Clouds,30.42,65,3119.98,3.9414000000000002,9.094000000000001,22.628571428571426,52.142857142857146,780.5,16,1
1939,2024-12-10 16:02:41,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,6.412,2941.23,3.575,1.179,86.38,0.1565,1.5030000000000001,92.37,0.2099,52.5,22.9,53.0,21.8,51.5,23.0,56.5,21.9,49.5,23.5,50.5,22.7,838.0,51.5,22.6,723.0,Clouds,30.42,65,3119.98,3.9414000000000002,9.094000000000001,22.628571428571426,52.142857142857146,780.5,16,1
1940,2024-12-10 16:05:17,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,6.412,2941.23,3.575,1.179,86.38,0.1565,1.5030000000000001,92.37,0.2099,52.5,22.9,53.0,21.8,51.5,23.0,56.5,21.9,49.5,23.5,50.5,22.7,838.0,51.5,22.6,723.0,Clouds,30.42,65,3119.98,3.9414000000000002,9.094000000000001,22.628571428571426,52.142857142857146,780.5,16,1
1941,2024-12-10 16:10:43,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,18.807,2941.99,12.3843,1.185,86.4,0.1578,1.517,92.39,0.21030000000000001,53.0,22.9,52.25,21.75,52.0,23.0,54.0,21.8,50.0,23.5,51.0,22.6,831.0,52.5,22.6,723.0,Clouds,30.38,64,3120.7799999999997,12.7524,21.508999999999997,22.592857142857145,52.107142857142854,777.0,16,1
1942,2024-12-10 16:15:15,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,15.136,2942.84,9.7673,1.18,86.41,0.1563,1.5150000000000001,92.41,0.2107,53.0,22.8,51.5,21.7,52.0,23.0,54.0,21.5,49.5,23.4,51.0,22.5,811.0,52.0,22.6,706.0,Clouds,30.38,64,3121.66,10.1343,17.831,22.5,51.857142857142854,758.5,16,1
1943,2024-12-10 16:21:50,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,15.569,2943.75,10.0966,1.183,86.42,0.15660000000000002,1.521,92.43,0.21080000000000002,52.5,22.8,51.166666666666664,21.599999999999998,52.0,23.0,52.5,21.4,50.0,23.4,50.5,22.4,812.0,51.5,22.6,706.0,Clouds,30.38,64,3122.6,10.464,18.273000000000003,22.45714285714286,51.45238095238095,759.0,16,1
1944,2024-12-10 16:27:11,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,14.824,2944.65,9.6066,1.189,86.43999,0.157,1.525,92.45,0.2107,52.0,22.8,50.833333333333336,21.5,50.5,22.8,52.0,21.1,48.5,23.3,50.0,22.4,822.0,51.0,22.6,720.0,Clouds,30.44,64,3123.5399899999998,9.9743,17.537999999999997,22.357142857142854,50.6904761904762,771.0,16,1
1945,2024-12-10 16:32:45,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,10.924,2945.5,6.7794,1.172,86.45,0.1577,1.504,92.47,0.21050000000000002,51.0,22.6,50.5,21.4,50.0,22.8,51.0,21.1,48.0,23.3,49.0,22.3,814.0,50.0,22.5,723.0,Clouds,30.44,64,3124.4199999999996,7.1476,13.6,22.285714285714285,49.92857142857143,768.5,16,1
1946,2024-12-10 16:38:07,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,21.6,COOL,ON,MID,21.5,COOL,13.731,2946.17,9.0198,1.167,86.47,0.1562,1.499,92.49,0.2107,50.5,22.6,50.25,21.45,49.5,22.8,52.0,21.0,47.0,23.3,48.5,22.2,790.0,49.5,22.5,723.0,Clouds,30.44,64,3125.1299999999997,9.3867,16.397,22.264285714285712,49.607142857142854,756.5,16,1
1947,2024-12-10 16:38:47,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,13.731,2946.17,9.0198,1.167,86.47,0.1562,1.499,92.49,0.2107,50.5,22.6,50.25,21.45,49.5,22.8,52.0,21.0,47.0,23.3,48.5,22.2,790.0,49.5,22.5,723.0,Clouds,30.44,64,3125.1299999999997,9.3867,16.397,22.264285714285712,49.607142857142854,756.5,16,1
1948,2024-12-10 16:38:56,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,FAN,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,13.731,2946.17,9.0198,1.167,86.47,0.1562,1.499,92.49,0.2107,50.5,22.6,50.25,21.45,49.5,22.8,52.0,21.0,47.0,23.3,48.5,22.2,790.0,49.5,22.5,723.0,Clouds,30.44,64,3125.1299999999997,9.3867,16.397,22.264285714285712,49.607142857142854,756.5,16,1
1949,2024-12-10 16:39:06,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,13.731,2946.17,9.0198,1.167,86.47,0.1562,1.499,92.49,0.2107,50.5,22.6,50.25,21.45,49.5,22.8,52.0,21.0,47.0,23.3,48.5,22.2,790.0,49.5,22.5,723.0,Clouds,30.44,64,3125.1299999999997,9.3867,16.397,22.264285714285712,49.607142857142854,756.5,16,1
1950,2024-12-10 16:42:45,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,15.038,2946.9,9.631001,1.162,86.48,0.1564,1.501,92.50999,0.21030000000000001,50.5,22.5,50.0,21.5,49.0,22.9,52.5,21.2,47.0,23.3,48.5,22.2,797.0,49.5,22.5,700.0,Clouds,30.43,64,3125.88999,9.997701,17.701,22.3,49.57142857142857,748.5,16,1
1951,2024-12-10 16:49:16,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,7.166,2947.94,3.9693,1.177,86.5,0.1577,1.5030000000000001,92.53,0.2101,50.0,22.5,51.75,21.55,49.0,22.8,50.5,21.3,47.0,23.2,48.5,22.2,788.0,49.0,22.5,693.0,Clouds,30.43,64,3126.9700000000003,4.3370999999999995,9.846,22.29285714285714,49.392857142857146,740.5,16,1
1952,2024-12-10 16:53:52,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,9.324,2948.28,6.1278,1.17,86.50999,0.1564,1.508,92.55,0.211,51.0,22.5,53.5,21.6,49.5,22.8,57.0,21.6,46.5,23.1,50.0,22.2,789.0,49.0,22.4,693.0,Clouds,30.43,64,3127.3399900000004,6.4952,12.001999999999999,22.314285714285713,50.92857142857143,741.0,16,1
1953,2024-12-10 17:00:12,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,13.318,2948.87,8.238998,1.181,86.53,0.1569,1.5230000000000001,92.57,0.2109,52.0,22.6,52.75,21.8,50.0,22.8,57.5,21.8,48.0,23.2,51.0,22.3,793.0,50.0,22.5,699.0,Clouds,30.43,64,3127.9700000000003,8.606798000000001,16.022,22.428571428571427,51.607142857142854,746.0,17,1
1954,2024-12-10 17:04:46,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,9.948001,2949.66,6.1611,1.172,86.54,0.1572,1.5030000000000001,92.59,0.21030000000000001,52.5,22.7,52.0,22.0,50.0,22.9,57.0,21.8,48.0,23.3,50.5,22.3,777.0,49.75,22.5,719.0,Clouds,30.43,64,3128.79,6.528600000000001,12.623001,22.5,51.392857142857146,748.0,17,1
1955,2024-12-10 17:11:13,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,15.008,2950.41,9.6553,1.176,86.55,0.1575,1.5230000000000001,92.61,0.212,52.0,22.7,51.75,21.85,49.5,22.8,56.5,21.8,47.5,23.2,50.0,22.3,804.0,49.5,22.5,706.0,Clouds,29.43,66,3129.57,10.0248,17.706999999999997,22.45,50.964285714285715,755.0,17,1
1956,2024-12-10 17:15:46,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,16.128,2951.3,10.2281,1.18,86.57,0.1564,1.5190000000000001,92.63,0.2157,51.5,22.6,51.5,21.7,49.5,22.8,57.5,21.8,47.5,23.2,50.0,22.2,813.0,50.0,22.5,701.0,Clouds,29.43,66,3130.5000000000005,10.6002,18.826999999999998,22.4,51.07142857142857,757.0,17,1
1957,2024-12-10 17:21:48,ON,MID,21.6,COOL,ON,VERY HIGH,23.4,FAN,ON,MID,22.4,COOL,ON,HIGH,22.4,COOL,ON,VERY LOW,21.7,COOL,ON,MID,23.4,COOL,ON,MID,22.5,COOL,ON,MID,21.5,COOL,9.389999,2951.69,6.4278,1.167,86.58,0.15610000000000002,1.494,92.65,0.21030000000000001,51.5,22.6,53.5,22.0,49.5,22.7,57.5,21.8,47.5,23.1,50.5,22.2,787.0,50.0,22.4,688.0,Clouds,29.43,66,3130.92,6.794200000000001,12.050999,22.4,51.42857142857143,737.5,17,1
1958,2024-12-10 17:27:38,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,5.105,2952.38,3.2265,0.222,86.6,0.0449,0.327,92.66,0.056900000000000006,52.5,22.7,53.25,22.1,50.5,22.8,55.0,21.8,49.0,23.1,51.5,22.3,805.0,50.5,22.549999999999997,688.0,Clouds,29.43,66,3131.64,3.3283000000000005,5.654000000000001,22.47857142857143,51.75,746.5,17,1
1959,2024-12-10 17:32:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5680000000000001,2952.44,0.15480000000000002,0.08600000000000001,86.6,0.0132,0.096,92.67,0.0143,52.5,22.8,53.0,22.2,50.5,22.9,56.0,22.0,48.5,23.1,51.5,22.3,797.0,51.0,22.7,694.0,Clouds,29.43,66,3131.71,0.18230000000000002,0.75,22.571428571428573,51.857142857142854,745.5,17,1
1960,2024-12-10 17:38:40,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5690000000000001,2952.45,0.15430000000000002,0.085,86.6,0.013000000000000001,0.096,92.67,0.0143,52.0,23.1,52.5,22.549999999999997,50.5,23.1,54.5,22.7,49.0,23.3,51.0,22.7,796.0,50.5,22.9,700.0,Rain,29.43,66,3131.72,0.18160000000000004,0.75,22.907142857142855,51.42857142857143,748.0,17,1
1961,2024-12-10 17:44:10,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5680000000000001,2952.47,0.1375,0.08600000000000001,86.6,0.0129,0.096,92.67,0.0145,52.0,23.3,52.0,22.9,50.25,23.4,54.0,23.0,48.5,23.7,51.0,22.9,792.0,50.5,23.1,688.0,Clouds,29.37,66,3131.74,0.16490000000000002,0.75,23.185714285714283,51.17857142857143,740.0,17,1
1962,2024-12-10 17:49:40,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5690000000000001,2952.48,0.1378,0.08600000000000001,86.6,0.013000000000000001,0.096,92.67,0.0143,52.0,23.7,51.75,23.2,50.0,23.7,53.5,23.2,48.5,23.8,50.5,23.4,784.0,50.0,23.4,661.0,Clouds,29.43,66,3131.75,0.16510000000000002,0.751,23.485714285714288,50.892857142857146,722.5,17,1
1963,2024-12-10 17:54:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2952.49,0.13720000000000002,0.085,86.6,0.0132,0.096,92.67,0.0143,51.5,23.9,51.5,23.5,50.0,24.0,52.5,23.6,48.5,24.0,50.5,23.5,793.0,50.0,23.7,686.0,Clouds,29.43,66,3131.7599999999998,0.1647,0.743,23.74285714285714,50.642857142857146,739.5,17,1
1964,2024-12-10 18:00:42,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.5,0.1375,0.08600000000000001,86.61,0.0131,0.096,92.67,0.0142,51.0,24.2,51.25,23.7,49.5,24.2,52.5,23.8,48.5,24.2,50.0,23.7,772.0,50.0,23.8,687.0,Clouds,29.37,66,3131.78,0.1648,0.743,23.942857142857143,50.392857142857146,729.5,18,1
1965,2024-12-10 18:05:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5680000000000001,2952.52,0.1395,0.085,86.61,0.013000000000000001,0.096,92.68,0.0143,51.0,24.3,51.0,23.9,49.5,24.3,52.5,24.0,48.5,24.4,50.0,24.0,776.0,49.5,24.1,682.0,Clouds,29.43,66,3131.81,0.16680000000000003,0.749,24.142857142857142,50.285714285714285,729.0,18,1
1966,2024-12-10 18:11:43,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5700000000000001,2952.53,0.1394,0.085,86.61,0.0128,0.095,92.68,0.0143,51.0,24.4,50.75,24.1,49.5,24.6,52.0,24.3,48.5,24.6,50.0,24.1,762.0,49.5,24.3,672.0,Clouds,29.49,66,3131.82,0.1665,0.75,24.342857142857145,50.17857142857143,717.0,18,1
1967,2024-12-10 18:16:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5630000000000001,2952.54,0.138,0.085,86.61,0.0132,0.095,92.68,0.0145,50.5,24.7,50.5,24.3,49.5,24.7,52.0,24.3,48.0,24.7,49.5,24.3,762.0,49.5,24.5,669.0,Clouds,29.49,66,3131.83,0.16570000000000001,0.743,24.5,49.92857142857143,715.5,18,1
1968,2024-12-10 18:21:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5660000000000001,2952.56,0.139,0.085,86.61,0.013000000000000001,0.096,92.68,0.0143,50.5,24.8,51.0,24.5,49.5,24.8,52.0,24.6,48.0,24.8,50.0,24.5,767.0,49.0,24.6,667.0,Clouds,29.49,66,3131.85,0.16630000000000003,0.747,24.657142857142855,50.0,717.0,18,1
1969,2024-12-10 18:28:09,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5640000000000001,2952.57,0.13870000000000002,0.085,86.61,0.0129,0.095,92.68,0.014100000000000001,50.5,24.9,51.25,24.65,49.0,24.9,52.5,24.7,48.0,24.9,50.0,24.6,745.0,49.0,24.8,668.0,Clouds,29.49,66,3131.86,0.16570000000000001,0.744,24.77857142857143,50.035714285714285,706.5,18,1
1970,2024-12-10 18:32:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5660000000000001,2952.58,0.1385,0.085,86.61,0.012700000000000001,0.095,92.68,0.0145,50.0,25.0,51.5,24.8,49.0,25.0,52.5,24.7,48.0,25.0,50.0,24.8,767.0,49.0,24.8,665.0,Clouds,29.46,66,3131.87,0.16570000000000001,0.746,24.871428571428574,50.0,716.0,18,1
1971,2024-12-10 18:39:12,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5680000000000001,2952.59,0.1393,0.085,86.61,0.0129,0.095,92.68,0.0143,50.0,25.1,51.5,24.85,49.0,25.2,52.5,24.9,48.0,25.1,50.0,24.8,759.0,48.75,24.9,682.0,Clouds,29.46,66,3131.88,0.1665,0.748,24.97857142857143,49.964285714285715,720.5,18,1
1972,2024-12-10 18:43:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5660000000000001,2952.61,0.1389,0.084,86.62,0.0129,0.095,92.68,0.0143,50.0,25.2,51.5,24.9,49.0,25.3,52.5,25.0,48.0,25.2,50.0,24.9,756.0,48.5,25.0,678.0,Clouds,29.46,66,3131.91,0.1661,0.745,25.071428571428573,49.92857142857143,717.0,18,1
1973,2024-12-10 18:50:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.62,0.13920000000000002,0.085,86.62,0.0129,0.095,92.68999,0.0142,50.0,25.3,51.75,25.0,49.0,25.3,52.5,25.0,48.5,25.3,50.0,25.0,747.0,48.5,25.2,656.0,Clouds,29.43,66,3131.9299899999996,0.1663,0.741,25.15714285714285,50.035714285714285,701.5,18,1
1974,2024-12-10 18:54:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.63,0.1386,0.085,86.62,0.0128,0.095,92.68999,0.0143,50.0,25.3,52.0,25.1,49.0,25.4,52.0,25.2,48.5,25.4,49.5,25.1,753.0,48.5,25.2,683.0,Clouds,29.46,66,3131.93999,0.16570000000000001,0.74,25.24285714285714,49.92857142857143,718.0,18,1
1975,2024-12-10 19:01:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.65,0.1388,0.084,86.62,0.0128,0.094,92.68999,0.014100000000000001,50.0,25.4,51.75,25.15,49.0,25.5,52.5,25.3,48.5,25.4,50.0,25.2,743.0,48.5,25.3,658.0,Clouds,29.46,66,3131.95999,0.16570000000000001,0.738,25.321428571428573,50.035714285714285,700.5,19,1
1976,2024-12-10 19:06:42,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2952.66,0.1393,0.084,86.62,0.012700000000000001,0.094,92.68999,0.0143,50.0,25.5,51.5,25.2,49.0,25.5,52.0,25.3,48.666666666666664,25.466666666666665,50.0,25.3,756.0,48.5,25.4,672.0,Clouds,28.4,70,3131.9699899999996,0.1663,0.74,25.380952380952383,49.95238095238095,714.0,19,1
1977,2024-12-10 19:12:09,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.67,0.14,0.084,86.62,0.0128,0.094,92.68999,0.0143,50.0,25.5,51.5,25.4,49.0,25.6,52.0,25.4,48.833333333333336,25.533333333333335,50.0,25.3,753.0,48.5,25.4,652.0,Clouds,28.46,70,3131.97999,0.16710000000000003,0.738,25.44761904761905,49.97619047619048,702.5,19,1
1978,2024-12-10 19:17:41,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.68,0.1409,0.084,86.62,0.0126,0.095,92.68999,0.014100000000000001,50.0,25.6,51.5,25.45,49.0,25.6,52.0,25.4,49.0,25.6,50.5,25.4,723.0,48.5,25.5,660.0,Clouds,28.46,70,3131.9899899999996,0.1676,0.739,25.50714285714286,50.07142857142857,691.5,19,1
1979,2024-12-10 19:22:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2952.7,0.139,0.084,86.62,0.0129,0.095,92.68999,0.014100000000000001,50.0,25.6,51.5,25.5,49.5,25.7,52.5,25.5,49.5,25.6,50.5,25.4,739.0,48.75,25.55,658.0,Clouds,28.4,70,3132.0099899999996,0.166,0.735,25.550000000000004,50.32142857142857,698.5,19,1
1980,2024-12-10 19:28:42,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2952.71,0.1391,0.084,86.62,0.0129,0.094,92.68999,0.014100000000000001,50.5,25.7,51.5,25.55,49.5,25.7,52.5,25.5,49.5,25.7,50.5,25.5,745.0,49.0,25.6,667.0,Clouds,28.4,70,3132.01999,0.1661,0.734,25.607142857142858,50.42857142857143,706.0,19,1
1981,2024-12-10 19:33:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2952.72,0.1398,0.084,86.63,0.012700000000000001,0.094,92.7,0.0143,50.5,25.7,51.5,25.6,49.5,25.8,52.5,25.6,49.5,25.7,50.5,25.5,727.0,49.0,25.7,656.0,Clouds,28.46,70,3132.0499999999997,0.1668,0.735,25.65714285714285,50.42857142857143,691.5,19,1
1982,2024-12-10 19:39:39,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.73,0.1398,0.085,86.63,0.0126,0.095,92.7,0.014100000000000001,50.5,25.8,51.75,25.6,49.5,25.9,53.0,25.6,49.75,25.75,50.5,25.6,733.0,49.0,25.7,645.0,Clouds,28.4,70,3132.06,0.1665,0.739,25.707142857142856,50.57142857142857,689.0,19,1
1983,2024-12-10 19:44:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.75,0.14,0.084,86.63,0.012700000000000001,0.095,92.7,0.014100000000000001,50.5,25.8,52.0,25.6,49.5,25.9,53.0,25.7,50.0,25.8,51.0,25.6,723.0,49.0,25.8,650.0,Clouds,28.46,70,3132.08,0.1668,0.738,25.742857142857144,50.714285714285715,686.5,19,1
1984,2024-12-10 19:50:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.76,0.1399,0.084,86.63,0.0128,0.094,92.7,0.014,50.5,25.9,52.0,25.65,49.5,25.9,53.0,25.7,50.0,25.8,51.0,25.7,710.0,49.0,25.8,658.0,Clouds,28.46,70,3132.09,0.16670000000000001,0.737,25.77857142857143,50.714285714285715,684.0,19,1
1985,2024-12-10 19:55:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.77,0.1403,0.084,86.63,0.0128,0.094,92.7,0.014,50.5,25.9,52.0,25.7,49.5,26.0,53.0,25.7,50.0,25.9,51.0,25.7,729.0,49.0,25.8,662.0,Clouds,28.46,70,3132.1,0.16710000000000003,0.737,25.814285714285713,50.714285714285715,695.5,19,1
1986,2024-12-10 20:01:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2952.79,0.14020000000000002,0.084,86.63,0.0129,0.095,92.7,0.0142,51.0,25.9,52.0,25.75,49.5,26.0,53.5,25.8,50.5,25.9,51.5,25.8,718.0,49.0,25.9,641.0,Clouds,28.46,70,3132.12,0.1673,0.737,25.864285714285717,51.0,679.5,20,1
1987,2024-12-10 20:06:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.8,0.14100000000000001,0.084,86.63,0.0128,0.095,92.7,0.0142,51.0,25.9,52.0,25.8,50.0,26.0,53.5,25.8,50.5,25.9,51.5,25.8,725.0,49.0,25.9,662.0,Clouds,28.46,70,3132.13,0.168,0.738,25.871428571428574,51.07142857142857,693.5,20,1
1988,2024-12-10 20:16:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.82,0.1416,0.084,86.63,0.012700000000000001,0.094,92.71,0.014100000000000001,51.5,26.0,52.5,25.8,50.0,26.0,54.0,25.9,50.5,26.0,51.5,25.8,703.0,49.0,26.0,643.0,Clouds,27.4,76,3132.1600000000003,0.1684,0.739,25.928571428571427,51.285714285714285,673.0,20,1
1989,2024-12-10 20:21:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2952.84,0.14170000000000002,0.084,86.64,0.0125,0.095,92.71,0.014,51.5,26.0,52.5,25.9,50.0,26.1,54.0,25.9,51.0,26.0,51.5,25.9,717.0,49.25,26.0,645.0,Clouds,27.4,76,3132.19,0.16820000000000004,0.741,25.97142857142857,51.392857142857146,681.0,20,1
1990,2024-12-10 20:28:11,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.85,0.14150000000000001,0.084,86.64,0.0126,0.095,92.71,0.014100000000000001,51.5,26.0,52.5,25.9,50.0,26.1,54.0,25.9,51.0,26.0,52.0,25.9,706.0,49.5,26.0,626.0,Clouds,27.46,76,3132.2,0.16820000000000002,0.74,25.97142857142857,51.5,666.0,20,1
1991,2024-12-10 20:32:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.86,0.14150000000000001,0.085,86.64,0.012700000000000001,0.095,92.71,0.014,52.0,26.1,52.5,25.9,50.0,26.1,54.0,25.9,51.0,26.1,52.0,25.9,688.0,49.5,26.0,646.0,Clouds,27.46,76,3132.21,0.16820000000000002,0.741,26.0,51.57142857142857,667.0,20,1
1992,2024-12-10 20:39:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2952.87,0.1418,0.084,86.64,0.0125,0.095,92.71,0.0142,52.0,26.1,52.75,25.95,50.0,26.2,54.5,26.0,51.0,26.1,52.0,25.9,711.0,49.5,26.1,634.0,Clouds,27.46,76,3132.22,0.1685,0.741,26.05,51.67857142857143,672.5,20,1
1993,2024-12-10 20:43:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.89,0.1409,0.084,86.64,0.0128,0.094,92.71,0.014,52.0,26.1,53.0,26.0,50.5,26.2,54.5,26.0,51.5,26.1,52.0,25.9,696.0,49.5,26.1,627.0,Clouds,27.46,76,3132.24,0.16770000000000002,0.738,26.057142857142857,51.857142857142854,661.5,20,1
1994,2024-12-10 20:50:21,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.9,0.14100000000000001,0.083,86.64,0.012700000000000001,0.094,92.71,0.014100000000000001,52.5,26.1,53.0,26.0,50.5,26.2,55.0,26.0,51.5,26.1,52.0,26.0,702.0,49.5,26.1,629.0,Clouds,27.46,76,3132.25,0.1678,0.737,26.071428571428573,52.0,665.5,20,1
1995,2024-12-10 20:55:09,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.91,0.1408,0.084,86.64,0.013000000000000001,0.095,92.72,0.014100000000000001,52.5,26.2,53.0,26.0,50.5,26.2,55.0,26.0,51.5,26.2,52.5,26.0,701.0,50.0,26.1,638.0,Clouds,27.46,76,3132.2699999999995,0.16790000000000002,0.739,26.099999999999998,52.142857142857146,669.5,20,1
1996,2024-12-10 21:01:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2952.93,0.1406,0.085,86.64,0.012700000000000001,0.094,92.72,0.014100000000000001,52.5,26.2,53.25,26.0,50.5,26.2,55.5,26.0,51.75,26.2,52.5,26.0,697.0,50.0,26.2,649.0,Clouds,27.4,76,3132.2899999999995,0.1674,0.737,26.11428571428571,52.285714285714285,673.0,21,1
1997,2024-12-10 21:05:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.94,0.1413,0.084,86.65,0.012700000000000001,0.095,92.72,0.014100000000000001,53.0,26.2,53.5,26.0,50.5,26.2,55.5,26.1,52.0,26.2,52.5,26.0,698.0,50.0,26.2,627.0,Clouds,27.46,76,3132.31,0.1681,0.738,26.128571428571426,52.42857142857143,662.5,21,1
1998,2024-12-10 21:11:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2952.95,0.14100000000000001,0.084,86.65,0.0125,0.094,92.72,0.0143,53.0,26.2,53.5,26.1,50.5,26.3,55.5,26.1,52.0,26.2,52.5,26.1,674.0,50.0,26.2,626.0,Clouds,27.46,79,3132.3199999999997,0.16780000000000003,0.737,26.171428571428567,52.42857142857143,650.0,21,1
1999,2024-12-10 21:17:45,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2952.97,0.14120000000000002,0.084,86.65,0.012700000000000001,0.095,92.72,0.014,53.0,26.2,53.75,26.1,50.5,26.3,56.0,26.1,52.0,26.2,53.0,26.1,702.0,50.5,26.2,624.0,Clouds,27.46,79,3132.3399999999997,0.16790000000000002,0.739,26.171428571428567,52.67857142857143,663.0,21,1
2000,2024-12-10 21:22:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.98,0.14170000000000002,0.084,86.65,0.0129,0.094,92.72,0.014,53.0,26.2,54.0,26.1,51.0,26.3,56.0,26.1,52.0,26.2,53.0,26.1,676.0,50.5,26.2,633.0,Clouds,27.46,79,3132.35,0.16860000000000003,0.739,26.171428571428567,52.785714285714285,654.5,21,1
2001,2024-12-10 21:28:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2952.99,0.1419,0.083,86.65,0.0126,0.095,92.72,0.014100000000000001,53.5,26.3,54.0,26.1,51.0,26.3,56.0,26.1,52.5,26.3,53.0,26.1,693.0,50.5,26.2,636.0,Clouds,27.46,79,3132.3599999999997,0.1686,0.739,26.2,52.92857142857143,664.5,21,1
2002,2024-12-10 21:33:16,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.0,0.1422,0.084,86.65,0.012700000000000001,0.095,92.72,0.014,53.5,26.3,54.0,26.1,51.0,26.3,56.0,26.1,52.5,26.2,53.0,26.1,689.0,50.5,26.3,639.0,Clouds,27.46,79,3132.37,0.1689,0.739,26.2,52.92857142857143,664.0,21,1
2003,2024-12-10 21:39:45,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.02,0.14170000000000002,0.084,86.65,0.012700000000000001,0.095,92.73,0.014100000000000001,53.5,26.2,54.25,26.1,51.0,26.3,56.5,26.2,52.5,26.3,53.0,26.1,675.0,50.5,26.3,631.0,Clouds,27.46,79,3132.4,0.1685,0.738,26.214285714285715,53.035714285714285,653.0,21,1
2004,2024-12-10 21:44:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.03,0.1419,0.084,86.65,0.0126,0.095,92.73,0.0142,54.0,26.3,54.5,26.1,51.0,26.3,56.5,26.2,52.5,26.3,53.5,26.1,690.0,51.0,26.3,601.0,Clouds,27.46,79,3132.4100000000003,0.1687,0.739,26.22857142857143,53.285714285714285,645.5,21,1
2005,2024-12-10 21:49:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.04,0.1423,0.084,86.65,0.012700000000000001,0.095,92.73,0.014100000000000001,54.0,26.3,54.5,26.1,51.0,26.3,56.5,26.2,53.0,26.3,53.5,26.2,686.0,51.0,26.3,619.0,Clouds,27.46,79,3132.42,0.1691,0.739,26.242857142857144,53.357142857142854,652.5,21,1
2006,2024-12-10 21:55:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.554,2953.06,0.13970000000000002,0.084,86.66,0.0129,0.095,92.73,0.014,54.0,26.3,54.5,26.1,51.0,26.4,57.0,26.2,53.0,26.3,53.5,26.2,681.0,51.0,26.3,634.0,Clouds,27.46,79,3132.45,0.16660000000000003,0.733,26.25714285714286,53.42857142857143,657.5,21,1
2007,2024-12-10 22:01:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.07,0.1413,0.085,86.66,0.0128,0.095,92.73,0.014100000000000001,54.5,26.3,54.5,26.15,51.25,26.4,57.0,26.2,53.0,26.3,53.5,26.2,680.0,51.0,26.3,601.0,Clouds,27.46,79,3132.46,0.16820000000000002,0.739,26.264285714285712,53.535714285714285,640.5,22,1
2008,2024-12-10 22:06:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2953.08,0.14200000000000002,0.084,86.66,0.012700000000000001,0.095,92.73,0.0143,54.5,26.3,54.5,26.2,51.5,26.4,57.5,26.2,53.0,26.3,54.0,26.2,687.0,51.0,26.3,585.0,Clouds,27.46,79,3132.47,0.169,0.74,26.271428571428572,53.714285714285715,636.0,22,1
2009,2024-12-10 22:11:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.1,0.14170000000000002,0.084,86.66,0.012700000000000001,0.095,92.73,0.014100000000000001,54.5,26.3,55.0,26.2,51.5,26.4,57.5,26.2,53.0,26.3,54.0,26.2,671.0,51.5,26.3,624.0,Clouds,27.46,76,3132.49,0.1685,0.737,26.271428571428572,53.857142857142854,647.5,22,1
2010,2024-12-10 22:18:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.11,0.14150000000000001,0.084,86.66,0.0125,0.095,92.73,0.014100000000000001,54.5,26.3,55.0,26.2,51.5,26.4,57.5,26.2,53.0,26.3,54.0,26.2,667.0,51.5,26.3,591.0,Clouds,27.46,76,3132.5,0.16810000000000003,0.736,26.271428571428572,53.857142857142854,629.0,22,1
2011,2024-12-10 22:22:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.12,0.14120000000000002,0.084,86.66,0.0125,0.095,92.74,0.014,54.5,26.3,55.0,26.2,51.5,26.4,57.5,26.2,53.0,26.3,54.0,26.2,686.0,51.5,26.3,614.0,Clouds,27.46,76,3132.5199999999995,0.16770000000000004,0.736,26.271428571428572,53.857142857142854,650.0,22,1
2012,2024-12-10 22:29:19,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.13,0.14200000000000002,0.084,86.66,0.012700000000000001,0.095,92.74,0.013900000000000001,55.0,26.3,55.0,26.2,51.5,26.4,57.5,26.2,53.0,26.4,54.5,26.2,670.0,51.5,26.3,602.0,Clouds,27.4,76,3132.5299999999997,0.1686,0.737,26.285714285714285,54.0,636.0,22,1
2013,2024-12-10 22:33:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.15,0.1418,0.084,86.66,0.012700000000000001,0.095,92.74,0.013900000000000001,55.0,26.3,55.0,26.2,52.0,26.4,58.0,26.2,53.5,26.4,54.5,26.2,660.0,52.0,26.3,619.0,Clouds,27.41,76,3132.5499999999997,0.1684,0.736,26.285714285714285,54.285714285714285,639.5,22,1
2014,2024-12-10 22:40:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.16,0.1428,0.083,86.67,0.0126,0.095,92.74,0.0143,55.0,26.4,55.25,26.2,52.0,26.4,58.0,26.3,53.5,26.4,54.5,26.2,680.0,52.0,26.4,591.0,Clouds,27.46,76,3132.5699999999997,0.16970000000000002,0.738,26.328571428571426,54.32142857142857,635.5,22,1
2015,2024-12-10 22:44:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.17,0.1416,0.083,86.67,0.0126,0.094,92.74,0.014100000000000001,55.0,26.4,55.5,26.2,52.0,26.4,58.0,26.2,53.5,26.4,54.5,26.3,667.0,52.0,26.4,585.0,Clouds,27.46,76,3132.58,0.1683,0.733,26.32857142857143,54.357142857142854,626.0,22,1
2016,2024-12-10 22:51:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.19,0.14170000000000002,0.084,86.67,0.0126,0.096,92.74,0.013800000000000002,55.5,26.3,55.5,26.2,52.0,26.4,58.5,26.3,53.5,26.4,54.5,26.2,665.0,52.0,26.4,591.0,Clouds,27.46,76,3132.6,0.16810000000000003,0.737,26.314285714285713,54.5,628.0,22,1
2017,2024-12-10 22:55:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.2,0.14070000000000002,0.085,86.67,0.0126,0.095,92.74,0.014100000000000001,55.5,26.4,55.5,26.2,52.0,26.4,58.5,26.3,53.5,26.4,55.0,26.2,670.0,52.5,26.4,607.0,Clouds,27.46,76,3132.6099999999997,0.16740000000000002,0.736,26.328571428571426,54.642857142857146,638.5,22,1
2018,2024-12-10 23:01:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.21,0.14150000000000001,0.085,86.67,0.012700000000000001,0.095,92.75,0.0142,55.5,26.4,55.5,26.2,52.0,26.4,58.5,26.2,54.0,26.4,55.0,26.3,653.0,52.5,26.4,607.0,Clouds,27.46,76,3132.63,0.1684,0.737,26.32857142857143,54.714285714285715,630.0,23,1
2019,2024-12-10 23:07:41,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.22,0.1421,0.084,86.67,0.0126,0.094,92.75,0.014100000000000001,56.0,26.4,55.75,26.25,52.5,26.4,58.5,26.3,54.0,26.4,55.0,26.2,674.0,52.5,26.4,616.0,Clouds,27.46,76,3132.64,0.1688,0.736,26.335714285714285,54.892857142857146,645.0,23,1
2020,2024-12-10 23:12:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.24,0.14200000000000002,0.084,86.67,0.0125,0.095,92.75,0.014100000000000001,56.0,26.4,56.0,26.3,52.5,26.4,59.0,26.3,54.0,26.4,55.0,26.3,660.0,52.5,26.4,582.0,Clouds,27.46,76,3132.66,0.16860000000000003,0.738,26.357142857142858,55.0,621.0,23,1
2021,2024-12-10 23:18:42,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.25,0.1422,0.084,86.67,0.0129,0.095,92.75,0.013900000000000001,56.0,26.4,56.0,26.3,52.5,26.4,59.0,26.3,54.0,26.4,55.0,26.3,662.0,52.5,26.4,605.0,Clouds,26.97,81,3132.67,0.16899999999999998,0.737,26.357142857142858,55.0,633.5,23,1
