,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
2022,2024-12-10 23:23:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.26,0.1428,0.084,86.67,0.0126,0.095,92.75,0.014100000000000001,56.0,26.4,56.0,26.3,52.5,26.4,59.0,26.3,54.0,26.4,55.5,26.3,652.0,52.5,26.4,569.0,Clouds,26.97,81,3132.6800000000003,0.1695,0.738,26.357142857142858,55.07142857142857,610.5,23,1
2023,2024-12-10 23:29:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.28,0.1408,0.084,86.68,0.012700000000000001,0.095,92.75,0.014,56.5,26.4,56.0,26.3,52.5,26.4,59.0,26.3,54.0,26.4,55.5,26.3,661.0,53.0,26.4,574.0,Clouds,26.97,81,3132.71,0.1675,0.735,26.357142857142858,55.214285714285715,617.5,23,1
2024,2024-12-10 23:35:09,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.29,0.1414,0.085,86.68,0.012700000000000001,0.095,92.75,0.014100000000000001,56.5,26.4,56.0,26.3,53.0,26.4,59.0,26.3,54.25,26.4,55.5,26.3,652.0,53.0,26.4,589.0,Clouds,26.97,81,3132.72,0.1682,0.736,26.357142857142858,55.32142857142857,620.5,23,1
2025,2024-12-10 23:40:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.3,0.14170000000000002,0.084,86.68,0.0126,0.094,92.75,0.014100000000000001,56.5,26.4,56.25,26.3,53.0,26.4,59.5,26.3,54.5,26.4,55.5,26.3,667.0,53.0,26.4,573.0,Clouds,26.97,81,3132.73,0.16840000000000002,0.735,26.357142857142858,55.464285714285715,620.0,23,1
2026,2024-12-10 23:45:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.32,0.1422,0.084,86.68,0.0125,0.094,92.75999,0.013900000000000001,57.0,26.4,56.5,26.3,53.0,26.4,59.5,26.3,54.5,26.4,56.0,26.3,643.0,53.0,26.4,567.0,Clouds,26.97,81,3132.75999,0.1686,0.737,26.357142857142858,55.642857142857146,605.0,23,1
2027,2024-12-10 23:51:43,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.33,0.1424,0.084,86.68,0.0126,0.095,92.75999,0.014,57.0,26.4,56.5,26.3,53.5,26.5,60.0,26.3,54.5,26.4,56.0,26.3,650.0,53.0,26.4,591.0,Clouds,26.97,81,3132.76999,0.169,0.737,26.371428571428574,55.785714285714285,620.5,23,1
2028,2024-12-10 23:56:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.34,0.1428,0.084,86.68,0.012700000000000001,0.095,92.75999,0.0142,57.0,26.4,56.5,26.3,53.5,26.5,60.0,26.3,55.0,26.4,56.0,26.3,655.0,53.5,26.4,570.0,Clouds,26.97,81,3132.77999,0.1697,0.739,26.371428571428574,55.92857142857143,612.5,23,1
2029,2024-12-11 00:01:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.36,0.1428,0.084,86.68,0.012700000000000001,0.094,92.75999,0.014100000000000001,57.0,26.4,56.5,26.3,53.5,26.5,60.0,26.3,55.0,26.4,56.0,26.3,653.0,53.5,26.4,574.0,Clouds,26.97,81,3132.79999,0.1696,0.737,26.371428571428574,55.92857142857143,613.5,0,2
2030,2024-12-11 00:08:12,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.37,0.14300000000000002,0.084,86.68,0.012700000000000001,0.095,92.75999,0.014,57.0,26.4,56.75,26.3,53.5,26.5,60.5,26.3,55.0,26.4,56.0,26.3,653.0,53.5,26.4,565.0,Clouds,26.97,81,3132.8099899999997,0.16970000000000002,0.738,26.371428571428574,56.035714285714285,609.0,0,2
2031,2024-12-11 00:12:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.38,0.1432,0.084,86.68,0.0125,0.095,92.75999,0.014,57.5,26.4,57.0,26.3,53.5,26.5,60.5,26.3,55.0,26.4,56.5,26.3,637.0,53.5,26.4,585.0,Clouds,26.91,81,3132.81999,0.16970000000000002,0.739,26.371428571428574,56.214285714285715,611.0,0,2
2032,2024-12-11 00:19:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.39,0.1434,0.085,86.68999,0.0125,0.095,92.75999,0.014,57.5,26.4,57.0,26.3,54.0,26.5,60.0,26.3,55.0,26.5,56.5,26.3,642.0,53.5,26.4,574.0,Clouds,26.97,81,3132.8399799999997,0.16990000000000002,0.74,26.38571428571429,56.214285714285715,608.0,0,2
2033,2024-12-11 00:23:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2953.41,0.1437,0.084,86.68999,0.0125,0.095,92.75999,0.014,57.5,26.4,57.0,26.3,54.0,26.5,60.0,26.3,55.5,26.4,56.5,26.3,632.0,54.0,26.4,568.0,Clouds,26.97,81,3132.8599799999997,0.17020000000000002,0.74,26.371428571428574,56.357142857142854,600.0,0,2
2034,2024-12-11 00:30:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2953.42,0.1439,0.084,86.68999,0.012700000000000001,0.095,92.77,0.014100000000000001,57.5,26.4,57.0,26.3,54.0,26.5,60.5,26.3,55.5,26.4,56.5,26.3,640.0,54.0,26.4,578.0,Clouds,26.97,81,3132.87999,0.1707,0.74,26.371428571428574,56.42857142857143,609.0,0,2
2035,2024-12-11 00:34:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.43,0.1437,0.084,86.68999,0.0125,0.095,92.77,0.014,57.5,26.4,57.0,26.3,54.0,26.5,60.5,26.3,55.5,26.5,56.5,26.3,631.0,54.0,26.4,564.0,Clouds,26.97,81,3132.8899899999997,0.17020000000000002,0.739,26.38571428571429,56.42857142857143,597.5,0,2
2036,2024-12-11 00:41:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.45,0.1436,0.084,86.68999,0.0125,0.095,92.77,0.014,58.0,26.4,57.0,26.3,54.0,26.5,60.5,26.3,55.5,26.5,57.0,26.3,650.0,54.0,26.4,559.0,Clouds,26.97,81,3132.9099899999997,0.17010000000000003,0.738,26.38571428571429,56.57142857142857,604.5,0,2
2037,2024-12-11 00:46:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.46,0.1437,0.084,86.68999,0.0125,0.095,92.77,0.014100000000000001,58.0,26.4,57.0,26.3,54.5,26.5,61.0,26.3,55.5,26.5,57.0,26.3,631.0,54.0,26.4,579.0,Clouds,26.97,81,3132.91999,0.1703,0.739,26.38571428571429,56.714285714285715,605.0,0,2
2038,2024-12-11 00:51:52,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.47,0.1414,0.084,86.68999,0.0125,0.094,92.77,0.0142,58.0,26.4,57.0,26.3,54.5,26.5,61.0,26.3,55.5,26.5,57.0,26.3,629.0,54.0,26.4,580.0,Clouds,26.97,81,3132.9299899999996,0.1681,0.734,26.38571428571429,56.714285714285715,604.5,0,2
2039,2024-12-11 00:57:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.49,0.14200000000000002,0.084,86.68999,0.0125,0.095,92.77,0.014,58.0,26.4,57.25,26.3,54.5,26.5,61.0,26.3,55.5,26.4,57.0,26.3,627.0,54.0,26.4,560.0,Clouds,26.97,81,3132.9499899999996,0.16850000000000004,0.735,26.371428571428574,56.75,593.5,0,2
2040,2024-12-11 01:02:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.5,0.1419,0.084,86.7,0.0126,0.094,92.77,0.014100000000000001,58.0,26.4,57.5,26.3,54.5,26.5,61.0,26.3,56.0,26.5,57.5,26.3,631.0,54.0,26.5,550.0,Clouds,26.97,81,3132.97,0.1686,0.735,26.400000000000002,56.92857142857143,590.5,1,2
2041,2024-12-11 01:08:46,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.51,0.1423,0.083,86.7,0.0125,0.094,92.78,0.014,58.5,26.4,57.5,26.3,55.0,26.5,61.0,26.3,56.0,26.5,57.5,26.3,615.0,54.5,26.5,577.0,Clouds,26.97,81,3132.9900000000002,0.16880000000000003,0.735,26.400000000000002,57.142857142857146,596.0,1,2
2042,2024-12-11 01:13:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.53,0.1418,0.084,86.7,0.0125,0.094,92.78,0.014,58.5,26.4,57.5,26.3,55.0,26.5,61.5,26.3,56.0,26.5,57.5,26.3,638.0,54.5,26.5,553.0,Clouds,26.91,76,3133.01,0.16830000000000003,0.734,26.400000000000002,57.214285714285715,595.5,1,2
2043,2024-12-11 01:19:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.54,0.1419,0.084,86.7,0.0125,0.095,92.78,0.014,58.5,26.4,57.5,26.3,55.0,26.5,61.5,26.3,56.0,26.5,57.5,26.3,617.0,54.5,26.5,572.0,Clouds,26.97,76,3133.02,0.16840000000000002,0.735,26.400000000000002,57.214285714285715,594.5,1,2
2044,2024-12-11 01:24:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.55,0.14200000000000002,0.084,86.7,0.0125,0.095,92.78,0.014,58.5,26.4,57.5,26.3,55.0,26.5,61.5,26.3,56.0,26.5,58.0,26.3,630.0,54.5,26.5,545.0,Clouds,26.97,76,3133.03,0.16850000000000004,0.735,26.400000000000002,57.285714285714285,587.5,1,2
2045,2024-12-11 01:30:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.56,0.1422,0.084,86.7,0.012700000000000001,0.095,92.78,0.014100000000000001,59.0,26.4,57.75,26.3,55.0,26.5,62.0,26.3,56.0,26.5,58.0,26.3,625.0,54.75,26.5,560.0,Clouds,26.97,76,3133.04,0.16899999999999998,0.736,26.400000000000002,57.5,592.5,1,2
2046,2024-12-11 01:35:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.58,0.1422,0.085,86.7,0.0125,0.095,92.78,0.0142,59.0,26.4,58.0,26.3,55.5,26.5,62.0,26.3,56.0,26.5,58.0,26.3,606.0,55.0,26.5,554.0,Clouds,26.97,76,3133.06,0.1689,0.737,26.400000000000002,57.642857142857146,580.0,1,2
2047,2024-12-11 01:41:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.59,0.14250000000000002,0.084,86.7,0.0125,0.095,92.78,0.014,59.0,26.4,58.0,26.3,55.5,26.5,62.0,26.3,56.5,26.5,58.5,26.3,611.0,55.0,26.4,565.0,Rain,26.91,76,3133.07,0.16900000000000004,0.737,26.38571428571429,57.785714285714285,588.0,1,2
2048,2024-12-11 01:47:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.6,0.1429,0.084,86.7,0.012700000000000001,0.094,92.78,0.014100000000000001,59.0,26.4,58.0,26.3,55.5,26.5,62.0,26.3,56.5,26.5,58.5,26.3,609.0,55.0,26.5,536.0,Clouds,26.97,76,3133.08,0.1697,0.737,26.400000000000002,57.785714285714285,572.5,1,2
2049,2024-12-11 01:51:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.62,0.1432,0.084,86.71,0.0125,0.095,92.79,0.014,59.0,26.4,58.0,26.3,55.5,26.5,62.0,26.3,56.5,26.5,58.5,26.3,614.0,55.0,26.5,552.0,Rain,26.97,76,3133.12,0.16970000000000002,0.738,26.400000000000002,57.785714285714285,583.0,1,2
2050,2024-12-11 01:58:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.63,0.1432,0.084,86.71,0.0125,0.095,92.79,0.014,59.0,26.4,58.25,26.3,55.5,26.4,62.0,26.3,56.5,26.5,58.5,26.3,614.0,55.0,26.5,560.0,Rain,26.97,76,3133.13,0.16970000000000002,0.739,26.385714285714283,57.82142857142857,587.0,1,2
2051,2024-12-11 02:02:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.64,0.1432,0.084,86.71,0.012400000000000001,0.095,92.79,0.014100000000000001,59.0,26.4,58.5,26.3,56.0,26.5,62.5,26.3,56.5,26.5,59.0,26.3,608.0,55.5,26.5,560.0,Rain,26.97,76,3133.14,0.1697,0.739,26.400000000000002,58.142857142857146,584.0,2,2
2052,2024-12-11 02:09:20,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.66,0.1434,0.084,86.71,0.012700000000000001,0.095,92.79,0.014100000000000001,59.5,26.4,58.5,26.3,56.0,26.5,62.5,26.3,56.5,26.5,59.0,26.3,603.0,55.5,26.5,550.0,Clouds,26.91,72,3133.16,0.1702,0.739,26.400000000000002,58.214285714285715,576.5,2,2
2053,2024-12-11 02:13:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.67,0.1434,0.084,86.71,0.0125,0.095,92.79,0.0142,59.5,26.4,58.5,26.3,56.0,26.5,62.5,26.3,56.5,26.5,59.0,26.3,599.0,55.5,26.5,548.0,Clouds,26.91,72,3133.17,0.1701,0.739,26.400000000000002,58.214285714285715,573.5,2,2
2054,2024-12-11 02:20:19,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2953.68,0.1436,0.084,86.71,0.0125,0.095,92.79,0.014100000000000001,59.5,26.4,58.5,26.3,56.0,26.5,62.5,26.3,57.0,26.5,59.0,26.3,605.0,55.5,26.5,534.0,Rain,26.97,72,3133.18,0.17020000000000002,0.74,26.400000000000002,58.285714285714285,569.5,2,2
2055,2024-12-11 02:24:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2953.7,0.14400000000000002,0.084,86.71,0.0126,0.095,92.79,0.014100000000000001,59.5,26.4,58.5,26.3,56.0,26.5,62.5,26.3,57.0,26.5,59.0,26.3,602.0,55.5,26.5,546.0,Rain,26.97,72,3133.2,0.17070000000000002,0.74,26.400000000000002,58.285714285714285,574.0,2,2
2056,2024-12-11 02:31:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2953.71,0.14400000000000002,0.083,86.71,0.012400000000000001,0.095,92.79,0.014,59.5,26.4,58.75,26.3,56.5,26.4,63.0,26.3,57.0,26.5,59.0,26.3,616.0,55.5,26.5,575.0,Rain,26.97,72,3133.21,0.17040000000000002,0.74,26.385714285714283,58.464285714285715,595.5,2,2
2057,2024-12-11 02:35:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.555,2953.72,0.14100000000000001,0.084,86.71,0.0126,0.095,92.8,0.014,59.5,26.4,59.0,26.3,56.5,26.5,63.0,26.3,57.0,26.5,59.5,26.3,594.0,55.5,26.5,522.0,Clouds,26.97,72,3133.23,0.16760000000000003,0.734,26.400000000000002,58.57142857142857,558.0,2,2
2058,2024-12-11 02:41:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.73,0.1414,0.085,86.72,0.0126,0.095,92.8,0.014,60.0,26.4,59.0,26.3,56.5,26.5,63.0,26.3,57.0,26.5,59.5,26.3,619.0,55.5,26.5,549.0,Clouds,26.97,72,3133.25,0.168,0.736,26.400000000000002,58.642857142857146,584.0,2,2
2059,2024-12-11 02:47:40,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.75,0.14150000000000001,0.085,86.72,0.0125,0.095,92.8,0.014,60.0,26.4,59.0,26.3,56.5,26.5,63.0,26.3,57.0,26.5,59.5,26.3,602.0,56.0,26.5,555.0,Clouds,26.97,72,3133.27,0.16800000000000004,0.736,26.400000000000002,58.714285714285715,578.5,2,2
2060,2024-12-11 02:52:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.76,0.1416,0.084,86.72,0.0126,0.094,92.8,0.013900000000000001,60.0,26.5,59.0,26.3,56.5,26.5,63.0,26.3,57.0,26.5,59.5,26.3,586.0,56.0,26.5,543.0,Clouds,26.97,72,3133.28,0.1681,0.734,26.414285714285715,58.714285714285715,564.5,2,2
2061,2024-12-11 02:58:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.77,0.14150000000000001,0.084,86.72,0.0126,0.094,92.8,0.014,60.0,26.4,59.25,26.3,56.5,26.5,63.0,26.3,57.0,26.5,59.5,26.3,600.0,56.0,26.5,548.0,Clouds,26.97,72,3133.29,0.16810000000000003,0.735,26.400000000000002,58.75,574.0,2,2
2062,2024-12-11 03:03:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.79,0.14150000000000001,0.085,86.72,0.0126,0.095,92.8,0.014,60.0,26.4,59.5,26.3,57.0,26.5,63.0,26.3,57.5,26.5,59.5,26.3,601.0,56.0,26.5,531.0,Clouds,26.97,72,3133.31,0.16810000000000003,0.736,26.400000000000002,58.92857142857143,566.0,3,2
2063,2024-12-11 03:09:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.8,0.14300000000000002,0.084,86.72,0.0125,0.095,92.8,0.014100000000000001,60.0,26.4,59.5,26.3,57.0,26.5,63.0,26.3,57.5,26.5,59.5,26.3,610.0,56.0,26.5,517.0,Clouds,26.97,72,3133.32,0.16960000000000003,0.737,26.400000000000002,58.92857142857143,563.5,3,2
2064,2024-12-11 03:14:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.81,0.1433,0.084,86.72,0.0126,0.095,92.8,0.0142,60.0,26.4,59.5,26.3,57.0,26.5,63.5,26.3,57.5,26.5,59.5,26.3,598.0,56.0,26.5,547.0,Clouds,26.46,76,3133.33,0.1701,0.738,26.400000000000002,59.0,572.5,3,2
2065,2024-12-11 03:20:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.83,0.1437,0.084,86.72,0.0123,0.095,92.81,0.014,60.0,26.4,59.5,26.3,57.0,26.5,63.5,26.3,57.5,26.5,59.5,26.3,599.0,56.0,26.5,538.0,Clouds,26.46,76,3133.3599999999997,0.17,0.739,26.400000000000002,59.0,568.5,3,2
2066,2024-12-11 03:25:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.84,0.1437,0.084,86.73,0.0125,0.095,92.81,0.014,60.5,26.4,59.5,26.3,57.0,26.5,63.5,26.3,57.5,26.5,59.5,26.3,593.0,56.0,26.5,554.0,Clouds,26.46,76,3133.38,0.17020000000000002,0.739,26.400000000000002,59.07142857142857,573.5,3,2
2067,2024-12-11 03:31:45,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.85,0.1438,0.084,86.73,0.0125,0.094,92.81,0.014,60.5,26.4,59.666666666666664,26.3,57.0,26.4,63.5,26.3,57.5,26.5,59.5,26.3,592.0,56.25,26.5,518.0,Clouds,26.46,76,3133.39,0.17030000000000003,0.738,26.385714285714283,59.13095238095237,555.0,3,2
2068,2024-12-11 03:37:19,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2953.87,0.1433,0.084,86.73,0.012700000000000001,0.095,92.81,0.014100000000000001,60.5,26.4,59.833333333333336,26.3,57.0,26.5,63.5,26.3,57.5,26.5,59.5,26.3,592.0,56.5,26.5,535.0,Clouds,26.46,76,3133.41,0.1701,0.739,26.400000000000002,59.1904761904762,563.5,3,2
2069,2024-12-11 03:41:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2953.88,0.1424,0.084,86.73,0.0125,0.095,92.81,0.014,60.5,26.4,60.0,26.3,57.0,26.5,63.5,26.3,57.5,26.5,59.5,26.3,612.0,56.5,26.5,531.0,Clouds,26.46,76,3133.42,0.16890000000000002,0.738,26.400000000000002,59.214285714285715,571.5,3,2
2070,2024-12-11 03:48:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.89,0.1426,0.083,86.73,0.0126,0.094,92.81,0.014100000000000001,60.5,26.4,60.0,26.3,57.0,26.5,63.5,26.3,58.0,26.5,59.5,26.3,599.0,56.5,26.5,545.0,Clouds,26.46,76,3133.43,0.1693,0.735,26.400000000000002,59.285714285714285,572.0,3,2
2071,2024-12-11 03:52:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.9,0.1424,0.084,86.73,0.012700000000000001,0.094,92.81,0.014,60.5,26.4,60.0,26.3,57.5,26.5,63.5,26.3,58.0,26.5,59.5,26.3,601.0,56.5,26.5,540.0,Clouds,26.4,76,3133.44,0.1691,0.735,26.400000000000002,59.357142857142854,570.5,3,2
2072,2024-12-11 03:59:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2953.92,0.1422,0.084,86.73,0.012700000000000001,0.095,92.82,0.013900000000000001,60.5,26.4,60.25,26.3,57.5,26.5,64.0,26.3,58.0,26.5,59.5,26.3,610.0,56.5,26.5,538.0,Clouds,26.46,76,3133.4700000000003,0.16879999999999998,0.735,26.400000000000002,59.464285714285715,574.0,3,2
2073,2024-12-11 04:04:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.93,0.1424,0.084,86.73,0.0126,0.095,92.82,0.014100000000000001,61.0,26.4,60.5,26.3,57.5,26.5,64.0,26.3,58.0,26.5,59.5,26.3,586.0,56.5,26.5,539.0,Clouds,26.46,76,3133.48,0.1691,0.737,26.400000000000002,59.57142857142857,562.5,4,2
2074,2024-12-11 04:10:13,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.94,0.1426,0.084,86.73,0.012700000000000001,0.094,92.82,0.014100000000000001,61.0,26.4,60.5,26.3,57.5,26.5,64.0,26.3,58.0,26.5,60.0,26.3,609.0,56.5,26.5,516.0,Clouds,26.46,76,3133.4900000000002,0.1694,0.736,26.400000000000002,59.642857142857146,562.5,4,2
2075,2024-12-11 04:14:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.96,0.14250000000000002,0.083,86.74,0.012700000000000001,0.095,92.82,0.014,61.0,26.4,60.5,26.3,57.5,26.4,64.0,26.3,58.0,26.5,60.0,26.3,599.0,57.0,26.5,520.0,Clouds,26.46,76,3133.52,0.16920000000000002,0.736,26.385714285714283,59.714285714285715,559.5,4,2
2076,2024-12-11 04:21:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2953.97,0.14250000000000002,0.084,86.74,0.012700000000000001,0.094,92.82,0.014,61.0,26.4,60.5,26.3,57.5,26.5,64.0,26.3,58.0,26.5,60.0,26.3,595.0,57.0,26.5,527.0,Clouds,26.46,76,3133.5299999999997,0.16920000000000002,0.735,26.400000000000002,59.714285714285715,561.0,4,2
2077,2024-12-11 04:25:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2953.98,0.1428,0.084,86.74,0.0125,0.095,92.82,0.014,61.0,26.4,60.5,26.3,57.5,26.4,64.0,26.3,58.0,26.5,60.0,26.3,596.0,57.0,26.5,528.0,Clouds,26.46,76,3133.54,0.16930000000000003,0.737,26.385714285714283,59.714285714285715,562.0,4,2
2078,2024-12-11 04:31:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2954.0,0.14250000000000002,0.084,86.74,0.0126,0.095,92.82,0.014100000000000001,61.0,26.4,60.5,26.3,57.5,26.5,64.5,26.3,58.0,26.5,60.0,26.3,568.0,57.0,26.5,537.0,Clouds,26.46,76,3133.56,0.16920000000000002,0.737,26.400000000000002,59.785714285714285,552.5,4,2
2079,2024-12-11 04:37:45,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.01,0.14250000000000002,0.083,86.74,0.0125,0.095,92.82,0.013900000000000001,61.0,26.4,60.5,26.3,57.5,26.5,64.5,26.3,58.5,26.5,60.0,26.3,593.0,57.0,26.5,511.0,Clouds,26.46,76,3133.57,0.16890000000000002,0.737,26.400000000000002,59.857142857142854,552.0,4,2
2080,2024-12-11 04:42:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.02,0.1427,0.084,86.74,0.012700000000000001,0.094,92.82999,0.014,61.5,26.4,60.5,26.3,58.0,26.5,64.5,26.3,58.5,26.5,60.0,26.3,580.0,57.0,26.5,526.0,Clouds,26.46,76,3133.58999,0.1694,0.737,26.400000000000002,60.0,553.0,4,2
2081,2024-12-11 04:48:42,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.04,0.1423,0.084,86.74,0.0126,0.095,92.82999,0.014,61.5,26.4,60.75,26.3,58.0,26.5,64.5,26.3,58.5,26.5,60.0,26.3,589.0,57.0,26.5,519.0,Clouds,26.46,76,3133.60999,0.16890000000000002,0.738,26.400000000000002,60.035714285714285,554.0,4,2
2082,2024-12-11 04:53:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.05,0.1422,0.084,86.74,0.0126,0.095,92.82999,0.014,61.5,26.4,61.0,26.3,58.0,26.5,65.0,26.3,58.5,26.5,60.0,26.3,573.0,57.0,26.5,515.0,Clouds,26.46,76,3133.61999,0.1688,0.738,26.400000000000002,60.142857142857146,544.0,4,2
2083,2024-12-11 04:59:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.06,0.1422,0.084,86.75,0.0125,0.095,92.82999,0.014100000000000001,61.5,26.4,61.0,26.3,58.0,26.5,65.0,26.2,58.5,26.5,60.0,26.3,584.0,57.0,26.5,519.0,Clouds,26.46,76,3133.63999,0.1688,0.738,26.38571428571429,60.142857142857146,551.5,4,2
2084,2024-12-11 05:04:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.557,2954.07,0.1418,0.084,86.75,0.0125,0.095,92.82999,0.0143,61.5,26.4,61.0,26.3,58.0,26.4,65.0,26.3,58.5,26.5,60.5,26.3,588.0,57.5,26.5,533.0,Clouds,26.46,76,3133.6499900000003,0.16860000000000003,0.736,26.385714285714283,60.285714285714285,560.5,5,2
2085,2024-12-11 05:10:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2954.09,0.14170000000000002,0.084,86.75,0.0125,0.094,92.82999,0.014100000000000001,61.5,26.4,61.0,26.3,58.0,26.4,65.0,26.2,58.5,26.5,60.5,26.3,580.0,57.5,26.4,517.0,Clouds,26.46,76,3133.6699900000003,0.16830000000000003,0.736,26.35714285714286,60.285714285714285,548.5,5,2
2086,2024-12-11 05:16:12,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2954.1,0.1416,0.084,86.75,0.012700000000000001,0.094,92.82999,0.014100000000000001,61.5,26.4,61.0,26.3,58.0,26.5,65.0,26.2,58.75,26.5,60.5,26.3,594.0,57.5,26.5,508.0,Clouds,25.91,81,3133.67999,0.1684,0.734,26.38571428571429,60.32142857142857,551.0,5,2
2087,2024-12-11 05:21:44,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2954.11,0.1413,0.084,86.75,0.012700000000000001,0.094,92.82999,0.014,61.5,26.4,61.0,26.3,58.0,26.5,65.0,26.2,59.0,26.5,60.5,26.3,564.0,57.5,26.5,516.0,Clouds,25.97,81,3133.6899900000003,0.168,0.734,26.38571428571429,60.357142857142854,540.0,5,2
2088,2024-12-11 05:27:12,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2954.13,0.1413,0.084,86.75,0.012700000000000001,0.094,92.84,0.014100000000000001,61.5,26.4,61.0,26.3,58.5,26.5,65.5,26.3,59.0,26.5,60.5,26.3,575.0,57.5,26.4,511.0,Clouds,25.97,81,3133.7200000000003,0.1681,0.734,26.38571428571429,60.5,543.0,5,2
2089,2024-12-11 05:31:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.14,0.1431,0.083,86.75,0.0125,0.094,92.84,0.014,62.0,26.4,61.0,26.3,58.5,26.4,65.5,26.2,59.0,26.4,60.5,26.3,583.0,57.5,26.45,506.0,Clouds,25.97,81,3133.73,0.16960000000000003,0.736,26.349999999999998,60.57142857142857,544.5,5,2
2090,2024-12-11 05:38:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.15,0.1433,0.083,86.75,0.0125,0.094,92.84,0.013900000000000001,62.0,26.4,61.25,26.3,58.5,26.5,65.5,26.2,59.0,26.5,61.0,26.3,585.0,57.5,26.5,482.0,Clouds,25.97,81,3133.7400000000002,0.16970000000000002,0.738,26.38571428571429,60.67857142857143,533.5,5,2
2091,2024-12-11 05:43:19,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.17,0.1428,0.084,86.75,0.0126,0.095,92.84,0.014,62.0,26.4,61.5,26.3,58.5,26.4,65.5,26.2,59.0,26.5,60.5,26.3,580.0,57.5,26.5,512.0,Clouds,25.97,81,3133.76,0.16940000000000002,0.739,26.371428571428574,60.642857142857146,546.0,5,2
2092,2024-12-11 05:49:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.18,0.1426,0.084,86.75999,0.012700000000000001,0.095,92.84,0.014100000000000001,62.0,26.4,61.5,26.3,58.5,26.4,65.5,26.2,59.0,26.5,60.5,26.3,573.0,57.5,26.5,499.0,Clouds,25.97,81,3133.77999,0.1694,0.738,26.371428571428574,60.642857142857146,536.0,5,2
2093,2024-12-11 05:53:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.19,0.1422,0.084,86.75999,0.012400000000000001,0.095,92.84,0.014,62.0,26.4,61.5,26.3,58.5,26.4,65.5,26.2,59.0,26.5,60.5,26.3,570.0,58.0,26.4,500.0,Clouds,25.97,81,3133.78999,0.1686,0.74,26.35714285714286,60.714285714285715,535.0,5,2
2094,2024-12-11 06:00:15,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.558,2954.21,0.14170000000000002,0.084,86.75999,0.012700000000000001,0.095,92.84,0.014100000000000001,62.0,26.4,61.75,26.3,58.5,26.4,65.5,26.3,59.0,26.4,61.0,26.3,567.0,58.0,26.5,507.0,Clouds,25.97,81,3133.80999,0.1685,0.737,26.37142857142857,60.82142857142857,537.0,6,2
2095,2024-12-11 06:04:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.555,2954.22,0.1409,0.083,86.75999,0.0125,0.094,92.84,0.013800000000000002,62.0,26.4,62.0,26.3,58.5,26.4,65.5,26.2,59.5,26.5,61.0,26.3,575.0,58.0,26.5,493.0,Clouds,25.97,81,3133.81999,0.16720000000000002,0.732,26.371428571428574,60.92857142857143,534.0,6,2
2096,2024-12-11 06:11:18,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.23,0.1427,0.084,86.75999,0.0125,0.094,92.85,0.014100000000000001,62.0,26.4,62.0,26.3,58.5,26.5,65.5,26.2,59.5,26.5,61.0,26.3,579.0,58.0,26.5,502.0,Clouds,25.97,76,3133.83999,0.1693,0.737,26.38571428571429,60.92857142857143,540.5,6,2
2097,2024-12-11 06:15:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.24,0.1436,0.084,86.75999,0.0125,0.096,92.85,0.014,62.5,26.4,62.0,26.3,58.5,26.4,65.5,26.2,59.5,26.5,61.0,26.3,572.0,58.0,26.5,499.0,Clouds,25.97,76,3133.8499899999997,0.17010000000000003,0.741,26.371428571428574,61.0,535.5,6,2
2098,2024-12-11 06:21:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.26,0.1429,0.084,86.75999,0.0125,0.095,92.85,0.0142,62.5,26.4,62.0,26.3,59.0,26.5,66.0,26.2,59.5,26.5,61.0,26.3,573.0,58.0,26.5,517.0,Clouds,25.91,76,3133.86999,0.1696,0.74,26.38571428571429,61.142857142857146,545.0,6,2
2099,2024-12-11 06:27:40,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.27,0.1428,0.084,86.75999,0.0125,0.095,92.85,0.014100000000000001,62.5,26.4,62.25,26.3,59.0,26.4,66.0,26.2,59.5,26.5,61.0,26.3,572.0,58.0,26.4,518.0,Clouds,25.91,76,3133.87999,0.16940000000000002,0.739,26.35714285714286,61.17857142857143,545.0,6,2
2100,2024-12-11 06:32:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.28,0.1421,0.084,86.75999,0.0126,0.094,92.85,0.014100000000000001,62.5,26.4,62.5,26.3,59.0,26.4,66.0,26.2,59.5,26.5,61.0,26.3,578.0,58.5,26.5,505.0,Clouds,25.97,76,3133.88999,0.1688,0.737,26.371428571428574,61.285714285714285,541.5,6,2
2101,2024-12-11 06:38:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.3,0.1426,0.083,86.77,0.0126,0.095,92.85,0.014,62.5,26.4,62.5,26.3,59.0,26.4,66.0,26.2,59.5,26.4,61.0,26.3,574.0,58.5,26.5,501.0,Clouds,25.97,76,3133.92,0.16920000000000002,0.739,26.357142857142858,61.285714285714285,537.5,6,2
2102,2024-12-11 06:43:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.31,0.1426,0.084,86.77,0.0128,0.095,92.85,0.014,62.5,26.4,62.5,26.3,59.0,26.4,66.0,26.2,60.0,26.5,61.5,26.3,567.0,58.5,26.4,508.0,Clouds,25.97,76,3133.93,0.16940000000000002,0.739,26.35714285714286,61.42857142857143,537.5,6,2
2103,2024-12-11 06:49:51,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.32,0.1416,0.084,86.77,0.0125,0.095,92.86,0.014100000000000001,62.5,26.4,62.5,26.25,59.0,26.4,66.0,26.2,60.0,26.5,61.5,26.3,584.0,58.5,26.4,503.0,Clouds,25.97,76,3133.9500000000003,0.16820000000000002,0.739,26.35,61.42857142857143,543.5,6,2
2104,2024-12-11 06:54:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.34,0.14170000000000002,0.084,86.77,0.012700000000000001,0.095,92.86,0.014,62.5,26.4,62.5,26.2,59.5,26.5,66.0,26.2,60.0,26.5,61.5,26.3,573.0,58.5,26.4,512.0,Clouds,25.97,76,3133.9700000000003,0.16840000000000002,0.739,26.35714285714286,61.5,542.5,6,2
2105,2024-12-11 07:00:45,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.56,2954.35,0.1413,0.084,86.77,0.0125,0.095,92.86,0.014100000000000001,62.5,26.4,62.75,26.25,59.5,26.4,66.0,26.2,60.0,26.45,61.5,26.3,563.0,58.5,26.4,488.0,Clouds,25.97,76,3133.98,0.16790000000000002,0.739,26.342857142857145,61.535714285714285,525.5,7,2
2106,2024-12-11 07:05:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.556,2954.36,0.1401,0.085,86.77,0.0128,0.095,92.86,0.014100000000000001,62.5,26.4,63.0,26.3,59.5,26.4,66.0,26.2,60.0,26.4,61.5,26.3,568.0,58.5,26.4,503.0,Clouds,25.97,76,3133.9900000000002,0.167,0.736,26.342857142857145,61.57142857142857,535.5,7,2
2107,2024-12-11 07:11:43,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.562,2954.37,0.1421,0.085,86.77,0.012400000000000001,0.096,92.86,0.014100000000000001,62.5,26.4,63.0,26.3,59.5,26.4,66.0,26.2,60.0,26.4,61.5,26.3,558.0,58.5,26.4,499.0,Clouds,25.97,76,3134.0,0.1686,0.743,26.342857142857145,61.57142857142857,528.5,7,2
2108,2024-12-11 07:16:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5690000000000001,2954.39,0.1414,0.085,86.77,0.0129,0.095,92.86,0.0143,63.0,26.4,63.0,26.3,59.5,26.4,66.0,26.2,60.0,26.4,61.5,26.3,564.0,58.5,26.4,504.0,Clouds,25.97,76,3134.02,0.1686,0.749,26.342857142857145,61.642857142857146,534.0,7,2
2109,2024-12-11 07:21:50,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5670000000000001,2954.4,0.1406,0.085,86.78,0.012700000000000001,0.095,92.86,0.014,63.0,26.4,63.0,26.2,59.5,26.4,66.0,26.2,60.5,26.4,61.5,26.3,557.0,59.0,26.4,513.0,Clouds,25.97,76,3134.0400000000004,0.1673,0.747,26.32857142857143,61.785714285714285,535.0,7,2
2110,2024-12-11 07:28:11,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5680000000000001,2954.41,0.1406,0.084,86.78,0.012700000000000001,0.095,92.86,0.0143,63.0,26.4,63.0,26.2,59.5,26.4,66.5,26.2,60.5,26.4,61.5,26.3,577.0,59.0,26.4,495.0,Clouds,25.97,76,3134.05,0.1676,0.747,26.32857142857143,61.857142857142854,536.0,7,2
2111,2024-12-11 07:32:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5630000000000001,2954.43,0.1398,0.084,86.78,0.012700000000000001,0.095,92.87,0.014100000000000001,63.0,26.4,63.0,26.2,59.5,26.4,66.5,26.2,60.5,26.4,61.5,26.3,566.0,59.0,26.4,502.0,Clouds,25.97,76,3134.08,0.1666,0.742,26.32857142857143,61.857142857142854,534.0,7,2
2112,2024-12-11 07:39:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5650000000000001,2954.44,0.1394,0.084,86.78,0.0128,0.094,92.87,0.014100000000000001,63.0,26.4,63.25,26.2,60.0,26.4,66.5,26.2,60.5,26.4,61.5,26.3,551.0,59.0,26.4,477.0,Clouds,25.91,76,3134.09,0.1663,0.743,26.32857142857143,61.964285714285715,514.0,7,2
2113,2024-12-11 07:43:48,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5640000000000001,2954.45,0.1393,0.085,86.78,0.0128,0.096,92.87,0.0142,63.0,26.4,63.5,26.2,60.0,26.4,66.5,26.2,60.5,26.4,61.5,26.3,569.0,59.0,26.4,478.0,Clouds,25.91,76,3134.1,0.1663,0.745,26.32857142857143,62.0,523.5,7,2
2114,2024-12-11 07:50:22,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5640000000000001,2954.46,0.1394,0.085,86.78,0.0128,0.095,92.87,0.014100000000000001,63.0,26.4,63.5,26.2,60.0,26.4,66.5,26.2,60.5,26.4,62.0,26.3,553.0,59.0,26.4,502.0,Clouds,25.97,76,3134.11,0.1663,0.744,26.32857142857143,62.07142857142857,527.5,7,2
2115,2024-12-11 07:54:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5630000000000001,2954.48,0.13870000000000002,0.085,86.78,0.012700000000000001,0.096,92.87,0.014,63.0,26.4,63.5,26.2,60.0,26.4,66.0,26.2,60.5,26.4,62.0,26.3,575.0,59.0,26.4,494.0,Clouds,25.97,76,3134.13,0.16540000000000002,0.744,26.32857142857143,62.0,534.5,7,2
2116,2024-12-11 08:01:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.561,2954.49,0.1389,0.084,86.78,0.012700000000000001,0.095,92.87,0.0143,63.0,26.4,63.5,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.0,26.3,566.0,59.5,26.5,482.0,Clouds,25.97,76,3134.14,0.1659,0.74,26.342857142857145,62.07142857142857,524.0,8,2
2117,2024-12-11 08:05:47,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.559,2954.5,0.1373,0.085,86.78,0.0128,0.094,92.87,0.0142,63.0,26.4,63.5,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.0,26.3,556.0,59.5,26.4,478.0,Clouds,25.97,76,3134.15,0.1643,0.738,26.32857142857143,62.07142857142857,517.0,8,2
2118,2024-12-11 08:11:49,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5650000000000001,2954.52,0.1375,0.085,86.79,0.0129,0.095,92.87,0.0142,63.5,26.4,63.5,26.3,60.0,26.4,65.0,26.2,60.5,26.4,62.0,26.3,563.0,59.5,26.4,464.0,Clouds,25.97,76,3134.18,0.1646,0.745,26.342857142857145,62.0,513.5,8,2
2119,2024-12-11 08:17:41,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5740000000000001,2954.53,0.1405,0.085,86.79,0.012700000000000001,0.095,92.88,0.0142,63.5,26.4,63.25,26.25,60.0,26.4,65.0,26.2,60.75,26.4,62.0,26.3,565.0,59.5,26.4,477.0,Clouds,26.46,76,3134.2000000000003,0.1674,0.754,26.33571428571429,62.0,521.0,8,2
2120,2024-12-11 08:22:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.54,0.1409,0.085,86.79,0.0126,0.096,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,564.0,59.5,26.5,482.0,Clouds,26.46,76,3134.21,0.1676,0.756,26.342857142857145,62.142857142857146,523.0,8,2
2121,2024-12-11 08:28:46,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.5,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2122,2024-12-11 08:30:06,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2123,2024-12-11 08:30:14,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2124,2024-12-11 08:30:22,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,22.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2125,2024-12-11 08:32:09,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.2,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2126,2024-12-11 08:32:17,OFF,OFF,21.6,COOL,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.2,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2127,2024-12-11 08:32:25,OFF,OFF,21.6,FAN,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.2,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,21.5,COOL,0.5750000000000001,2954.55,0.1409,0.084,86.79,0.0126,0.096,92.88,0.0142,63.5,26.4,63.0,26.2,60.0,26.4,65.5,26.2,61.0,26.4,62.5,26.3,554.0,59.5,26.4,476.0,Clouds,26.46,76,3134.2200000000003,0.1677,0.755,26.32857142857143,62.142857142857146,515.0,8,2
2128,2024-12-11 08:34:55,OFF,OFF,21.6,FAN,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2129,2024-12-11 08:35:03,OFF,OFF,21.6,FAN,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2130,2024-12-11 08:35:11,OFF,OFF,21.6,FAN,OFF,OFF,23.4,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2131,2024-12-11 08:35:19,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2132,2024-12-11 08:35:28,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,COOL,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2133,2024-12-11 08:35:36,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.46,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2134,2024-12-11 08:39:42,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5720000000000001,2954.58,0.1403,0.085,86.79,0.012700000000000001,0.095,92.88,0.014100000000000001,63.5,26.4,63.0,26.2,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,546.0,59.5,26.5,485.0,Clouds,26.55,76,3134.25,0.1671,0.752,26.342857142857145,62.285714285714285,515.5,8,2
2135,2024-12-11 08:45:11,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5730000000000001,2954.59,0.1404,0.085,86.79,0.0129,0.096,92.88,0.0143,63.5,26.4,63.0,26.3,60.5,26.4,65.5,26.2,61.5,26.4,62.5,26.3,550.0,59.5,26.4,491.0,Clouds,26.55,76,3134.26,0.1676,0.754,26.342857142857145,62.285714285714285,520.5,8,2
2136,2024-12-11 08:51:43,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5730000000000001,2954.61,0.1401,0.085,86.79,0.012700000000000001,0.096,92.88,0.014,63.5,26.4,63.0,26.3,60.5,26.4,65.0,26.2,61.5,26.4,62.5,26.3,553.0,60.0,26.5,472.0,Clouds,26.54,76,3134.28,0.1668,0.754,26.357142857142858,62.285714285714285,512.5,8,2
