,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
2137,2024-12-11 08:56:11,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.62,0.1401,0.085,86.8,0.0128,0.096,92.89,0.0142,63.5,26.4,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,543.0,60.0,26.5,492.0,Clouds,26.54,76,3134.31,0.1671,0.7579999999999999,26.38571428571429,62.285714285714285,517.5,8,2
2138,2024-12-11 09:01:47,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.63,0.1401,0.085,86.8,0.0126,0.096,92.89,0.0143,63.5,26.4,63.5,26.3,60.5,26.4,65.0,26.2,61.5,26.5,62.5,26.3,556.0,60.0,26.5,467.0,Clouds,26.54,76,3134.32,0.167,0.7579999999999999,26.371428571428574,62.357142857142854,511.5,9,2
2139,2024-12-11 09:08:07,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.579,2954.65,0.13970000000000002,0.085,86.8,0.0128,0.095,92.89,0.0142,63.5,26.4,63.25,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,554.0,60.0,26.4,477.0,Clouds,26.54,76,3134.34,0.16670000000000001,0.7589999999999999,26.371428571428574,62.32142857142857,515.5,9,2
2140,2024-12-11 09:12:40,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.58,2954.66,0.1393,0.085,86.8,0.012700000000000001,0.095,92.89,0.0143,63.5,26.4,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,63.0,26.3,534.0,60.0,26.5,453.0,Clouds,28.9,68,3134.35,0.1663,0.7599999999999999,26.38571428571429,62.357142857142854,493.5,9,2
2141,2024-12-11 09:19:11,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5740000000000001,2954.67,0.13970000000000002,0.085,86.8,0.0128,0.095,92.89,0.014100000000000001,63.5,26.4,63.0,26.3,60.5,26.5,65.0,26.3,61.5,26.4,62.5,26.4,547.0,60.0,26.5,477.0,Clouds,28.95,68,3134.36,0.16660000000000003,0.754,26.400000000000002,62.285714285714285,512.0,9,2
2142,2024-12-11 09:23:40,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,22.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.68,0.1396,0.085,86.8,0.0126,0.095,92.89,0.0143,63.5,26.5,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,542.0,60.0,26.5,470.0,Clouds,28.95,68,3134.37,0.1665,0.7569999999999999,26.400000000000002,62.285714285714285,506.0,9,2
2143,2024-12-11 09:25:55,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.68,0.1396,0.085,86.8,0.0126,0.095,92.89,0.0143,63.5,26.5,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,542.0,60.0,26.5,470.0,Clouds,28.95,68,3134.37,0.1665,0.7569999999999999,26.400000000000002,62.285714285714285,506.0,9,2
2144,2024-12-11 09:26:03,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.68,0.1396,0.085,86.8,0.0126,0.095,92.89,0.0143,63.5,26.5,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,542.0,60.0,26.5,470.0,Clouds,28.95,68,3134.37,0.1665,0.7569999999999999,26.400000000000002,62.285714285714285,506.0,9,2
2145,2024-12-11 09:26:11,OFF,OFF,21.6,FAN,OFF,OFF,23.5,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.577,2954.68,0.1396,0.085,86.8,0.0126,0.095,92.89,0.0143,63.5,26.5,63.0,26.3,60.5,26.5,65.0,26.2,61.5,26.5,62.5,26.3,542.0,60.0,26.5,470.0,Clouds,28.95,68,3134.37,0.1665,0.7569999999999999,26.400000000000002,62.285714285714285,506.0,9,2
2146,2024-12-11 09:27:23,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.7,0.13920000000000002,0.085,86.8,0.012700000000000001,0.095,92.89,0.0142,63.5,26.4,63.25,26.3,60.5,26.5,65.0,26.2,61.5,26.5,63.0,26.3,558.0,60.0,26.5,487.0,Clouds,28.9,68,3134.39,0.1661,0.755,26.38571428571429,62.392857142857146,522.5,9,2
2147,2024-12-11 09:27:31,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.7,0.13920000000000002,0.085,86.8,0.012700000000000001,0.095,92.89,0.0142,63.5,26.4,63.25,26.3,60.5,26.5,65.0,26.2,61.5,26.5,63.0,26.3,558.0,60.0,26.5,487.0,Clouds,28.9,68,3134.39,0.1661,0.755,26.38571428571429,62.392857142857146,522.5,9,2
2148,2024-12-11 09:27:39,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.7,0.13920000000000002,0.085,86.8,0.012700000000000001,0.095,92.89,0.0142,63.5,26.4,63.25,26.3,60.5,26.5,65.0,26.2,61.5,26.5,63.0,26.3,558.0,60.0,26.5,487.0,Clouds,28.9,68,3134.39,0.1661,0.755,26.38571428571429,62.392857142857146,522.5,9,2
2149,2024-12-11 09:30:13,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.7,0.13920000000000002,0.085,86.8,0.012700000000000001,0.095,92.89,0.0142,63.5,26.4,63.25,26.3,60.5,26.5,65.0,26.2,61.5,26.5,63.0,26.3,558.0,60.0,26.5,487.0,Clouds,28.9,68,3134.39,0.1661,0.755,26.38571428571429,62.392857142857146,522.5,9,2
2150,2024-12-11 09:34:40,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.579,2954.71,0.1411,0.085,86.8,0.012700000000000001,0.096,92.89,0.014100000000000001,63.5,26.5,63.5,26.3,60.5,26.5,64.5,26.3,61.5,26.5,62.5,26.3,538.0,60.0,26.5,470.0,Clouds,28.95,68,3134.4,0.1679,0.7599999999999999,26.414285714285715,62.285714285714285,504.0,9,2
2151,2024-12-11 09:41:10,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.578,2954.72,0.1406,0.085,86.8,0.0129,0.096,92.9,0.0143,63.5,26.5,63.5,26.3,60.5,26.5,65.0,26.3,61.5,26.5,63.0,26.4,561.0,60.0,26.5,503.0,Clouds,29.91,62,3134.42,0.1678,0.7589999999999999,26.428571428571427,62.42857142857143,532.0,9,2
2152,2024-12-11 09:45:40,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.583,2954.74,0.14100000000000001,0.085,86.81,0.0126,0.095,92.9,0.0143,63.5,26.5,63.5,26.3,60.5,26.5,65.0,26.3,61.5,26.5,63.0,26.3,550.0,60.0,26.5,475.0,Clouds,29.91,62,3134.45,0.16790000000000002,0.7629999999999999,26.414285714285715,62.42857142857143,512.5,9,2
2153,2024-12-11 09:51:22,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.579,2954.75,0.14120000000000002,0.085,86.81,0.012700000000000001,0.096,92.9,0.0143,63.5,26.5,63.5,26.3,61.0,26.5,64.5,26.3,62.0,26.5,63.0,26.4,544.0,60.0,26.5,495.0,Clouds,29.98,62,3134.46,0.16820000000000002,0.7599999999999999,26.428571428571427,62.5,519.5,9,2
2154,2024-12-11 09:56:41,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.578,2954.76,0.1405,0.085,86.81,0.0128,0.095,92.9,0.0143,63.5,26.5,63.5,26.3,61.0,26.5,65.0,26.3,62.0,26.5,62.5,26.4,539.0,60.0,26.5,477.0,Clouds,29.98,62,3134.4700000000003,0.16760000000000003,0.7579999999999999,26.428571428571427,62.5,508.0,9,2
2155,2024-12-11 10:02:10,OFF,OFF,21.6,FAN,OFF,OFF,22.8,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.578,2954.77,0.1403,0.085,86.81,0.0129,0.095,92.9,0.0143,63.5,26.5,63.5,26.3,61.0,26.5,65.0,26.3,62.0,26.5,62.5,26.4,551.0,60.0,26.5,460.0,Clouds,29.98,62,3134.48,0.1675,0.7579999999999999,26.428571428571427,62.5,505.5,10,2
2156,2024-12-11 10:06:50,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.79,0.14020000000000002,0.085,86.81,0.0128,0.096,92.9,0.0142,63.5,26.5,63.5,26.35,60.5,26.5,65.0,26.3,62.0,26.55,63.0,26.4,543.0,60.0,26.6,477.0,Clouds,29.84,63,3134.5,0.16720000000000002,0.756,26.457142857142856,62.5,510.0,10,2
2157,2024-12-11 10:06:58,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.79,0.14020000000000002,0.085,86.81,0.0128,0.096,92.9,0.0142,63.5,26.5,63.5,26.35,60.5,26.5,65.0,26.3,62.0,26.55,63.0,26.4,543.0,60.0,26.6,477.0,Clouds,29.84,63,3134.5,0.16720000000000002,0.756,26.457142857142856,62.5,510.0,10,2
2158,2024-12-11 10:07:06,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.79,0.14020000000000002,0.085,86.81,0.0128,0.096,92.9,0.0142,63.5,26.5,63.5,26.35,60.5,26.5,65.0,26.3,62.0,26.55,63.0,26.4,543.0,60.0,26.6,477.0,Clouds,29.84,63,3134.5,0.16720000000000002,0.756,26.457142857142856,62.5,510.0,10,2
2159,2024-12-11 10:08:40,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.79,0.14020000000000002,0.085,86.81,0.0128,0.096,92.9,0.0142,63.5,26.5,63.5,26.35,60.5,26.5,65.0,26.3,62.0,26.55,63.0,26.4,543.0,60.0,26.6,477.0,Clouds,29.84,63,3134.5,0.16720000000000002,0.756,26.457142857142856,62.5,510.0,10,2
2160,2024-12-11 10:13:10,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5760000000000001,2954.8,0.1403,0.085,86.81,0.012700000000000001,0.096,92.9,0.014100000000000001,63.5,26.5,63.5,26.4,61.0,26.5,65.5,26.4,62.0,26.6,63.0,26.4,531.0,60.0,26.6,454.0,Clouds,29.84,63,3134.51,0.1671,0.757,26.485714285714288,62.642857142857146,492.5,10,2
2161,2024-12-11 10:19:41,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5760000000000001,2954.81,0.1398,0.085,86.81,0.012700000000000001,0.095,92.91,0.014,63.5,26.5,63.5,26.4,61.0,26.6,65.0,26.4,62.0,26.6,63.0,26.4,529.0,60.0,26.6,465.0,Clouds,29.9,63,3134.5299999999997,0.1665,0.756,26.5,62.57142857142857,497.0,10,2
2162,2024-12-11 10:24:11,OFF,OFF,21.6,FAN,OFF,OFF,23.0,FAN,OFF,OFF,23.2,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5750000000000001,2954.83,0.139,0.085,86.81,0.0129,0.095,92.91,0.0143,63.5,26.6,63.5,26.4,61.0,26.6,65.0,26.4,62.0,26.6,63.0,26.4,522.0,60.0,26.6,489.0,Clouds,29.84,63,3134.5499999999997,0.16620000000000001,0.755,26.514285714285712,62.57142857142857,505.5,10,2
2163,2024-12-11 10:30:43,ON,MID,21.6,FAN,ON,MID,23.0,FAN,ON,LOW,23.2,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,7.168,2954.98,4.5344,0.734,86.82,0.09680000000000001,1.206,92.92,0.1698,63.5,26.6,64.25,26.299999999999997,61.0,26.6,64.5,26.4,62.0,26.6,63.0,26.5,546.0,60.5,26.6,485.0,Clouds,29.84,63,3134.7200000000003,4.801,9.108,26.514285714285712,62.67857142857143,515.5,10,2
2164,2024-12-11 10:35:11,ON,MID,21.6,FAN,ON,MID,23.0,FAN,ON,LOW,23.2,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.913,2955.76,9.829599,0.746,86.83,0.09770000000000001,1.206,92.93,0.1695,63.0,26.5,65.0,26.2,61.5,26.4,63.5,26.2,61.5,26.4,61.5,26.3,553.0,60.0,26.4,466.0,Clouds,29.9,63,3135.52,10.096798999999999,16.865000000000002,26.342857142857145,62.285714285714285,509.5,10,2
2165,2024-12-11 10:36:51,ON,MID,21.6,FAN,ON,MID,23.0,FAN,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.913,2955.76,9.829599,0.746,86.83,0.09770000000000001,1.206,92.93,0.1695,63.0,26.5,65.0,26.2,61.5,26.4,63.5,26.2,61.5,26.4,61.5,26.3,553.0,60.0,26.4,466.0,Clouds,29.9,63,3135.52,10.096798999999999,16.865000000000002,26.342857142857145,62.285714285714285,509.5,10,2
2166,2024-12-11 10:37:00,ON,MID,21.6,FAN,ON,LOW,23.0,FAN,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.913,2955.76,9.829599,0.746,86.83,0.09770000000000001,1.206,92.93,0.1695,63.0,26.5,65.0,26.2,61.5,26.4,63.5,26.2,61.5,26.4,61.5,26.3,553.0,60.0,26.4,466.0,Clouds,29.9,63,3135.52,10.096798999999999,16.865000000000002,26.342857142857145,62.285714285714285,509.5,10,2
2167,2024-12-11 10:37:09,ON,MID,21.6,FAN,ON,OFF,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.913,2955.76,9.829599,0.746,86.83,0.09770000000000001,1.206,92.93,0.1695,63.0,26.5,65.0,26.2,61.5,26.4,63.5,26.2,61.5,26.4,61.5,26.3,553.0,60.0,26.4,466.0,Clouds,29.9,63,3135.52,10.096798999999999,16.865000000000002,26.342857142857145,62.285714285714285,509.5,10,2
2168,2024-12-11 10:41:42,ON,MID,21.6,FAN,ON,VERY LOW,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.707,2956.6,9.2599,0.742,86.84,0.09730000000000001,1.092,92.95,0.1537,62.0,25.9,63.5,25.85,60.5,26.1,62.5,25.8,60.5,26.2,59.5,25.8,553.0,58.5,26.0,454.0,Clouds,29.9,63,3136.39,9.510900000000001,16.541,25.95,61.0,503.5,10,2
2169,2024-12-11 10:46:11,ON,MID,21.6,FAN,ON,OFF,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,17.137,2957.61,10.8654,0.75,86.85,0.09770000000000001,0.967,92.96,0.13820000000000002,61.0,25.6,62.0,25.5,59.0,25.5,60.5,25.4,58.5,25.7,58.5,25.6,563.0,57.5,25.5,472.0,Clouds,29.9,63,3137.42,11.101299999999998,18.854,25.542857142857144,59.57142857142857,517.5,10,2
2170,2024-12-11 10:51:51,ON,MID,21.6,FAN,ON,VERY LOW,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,18.294,2958.67,11.7392,0.751,86.86,0.0985,1.101,92.97,0.1552,59.0,25.1,59.0,25.0,57.5,25.3,59.5,25.1,58.0,25.5,57.5,25.3,569.0,56.0,25.2,455.0,Clouds,29.95,63,3138.5,11.9929,20.146,25.214285714285715,58.07142857142857,512.0,10,2
2171,2024-12-11 10:58:11,ON,MID,21.6,FAN,ON,VERY LOW,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,18.39,2959.75,11.814,0.751,86.86,0.0983,1.105,92.99,0.15480000000000002,57.5,24.9,57.75,24.75,57.0,25.2,58.0,24.8,57.0,25.4,55.5,24.9,563.0,53.5,24.6,471.0,Clouds,29.95,63,3139.6,12.0671,20.246000000000002,24.935714285714283,56.607142857142854,517.0,10,2
2172,2024-12-11 11:02:41,ON,MID,21.6,FAN,ON,VERY LOW,23.0,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,7.926001,2960.49,4.9235,0.746,86.87,0.0975,1.104,93.0,0.15460000000000002,56.5,24.7,56.5,24.5,55.0,24.8,57.0,24.4,55.0,24.9,54.5,24.6,556.0,53.75,24.4,451.0,Clouds,29.95,63,3140.3599999999997,5.1756,9.776001,24.614285714285717,55.464285714285715,503.5,11,2
2173,2024-12-11 11:06:51,ON,MID,21.6,FAN,ON,VERY LOW,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,13.003,2961.05,8.3143,0.492,86.88,0.0673,1.111,93.02,0.1547,57.0,24.4,56.0,24.4,55.5,24.7,57.0,24.3,54.5,24.9,54.5,24.5,569.0,54.0,24.2,474.0,Clouds,29.95,63,3140.9500000000003,8.536299999999999,14.606000000000002,24.485714285714284,55.5,521.5,11,2
2174,2024-12-11 11:07:00,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,COOL,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,13.003,2961.05,8.3143,0.492,86.88,0.0673,1.111,93.02,0.1547,57.0,24.4,56.0,24.4,55.5,24.7,57.0,24.3,54.5,24.9,54.5,24.5,569.0,54.0,24.2,474.0,Clouds,29.95,63,3140.9500000000003,8.536299999999999,14.606000000000002,24.485714285714284,55.5,521.5,11,2
2175,2024-12-11 11:07:09,ON,MID,21.6,FAN,ON,MID,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,13.003,2961.05,8.3143,0.492,86.88,0.0673,1.111,93.02,0.1547,57.0,24.4,56.0,24.4,55.5,24.7,57.0,24.3,54.5,24.9,54.5,24.5,569.0,54.0,24.2,474.0,Clouds,29.95,63,3140.9500000000003,8.536299999999999,14.606000000000002,24.485714285714284,55.5,521.5,11,2
2176,2024-12-11 11:09:14,ON,MID,21.6,FAN,ON,MID,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,OFF,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,13.003,2961.05,8.3143,0.492,86.88,0.0673,1.111,93.02,0.1547,57.0,24.4,56.0,24.4,55.5,24.7,57.0,24.3,54.5,24.9,54.5,24.5,569.0,54.0,24.2,474.0,Clouds,29.95,63,3140.9500000000003,8.536299999999999,14.606000000000002,24.485714285714284,55.5,521.5,11,2
2177,2024-12-11 11:13:42,ON,MID,21.6,FAN,ON,MID,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,3.903,2961.57,2.2285,0.624,86.89,0.0824,1.094,93.03,0.1559,56.5,24.4,55.5,24.3,55.0,24.7,57.5,24.3,54.5,24.8,54.5,24.4,559.0,54.0,24.2,478.0,Clouds,30.44,62,3141.4900000000002,2.4667999999999997,5.621,24.442857142857143,55.357142857142854,518.5,11,2
2178,2024-12-11 11:20:11,ON,MID,21.6,FAN,ON,OFF,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.79,2961.81,3.862,0.628,86.9,0.08310000000000001,0.965,93.04,0.13870000000000002,56.5,24.4,56.0,24.35,55.5,24.6,56.0,24.3,54.5,24.8,54.5,24.4,556.0,55.0,24.2,458.0,Clouds,30.44,62,3141.75,4.0838,7.383,24.435714285714283,55.42857142857143,507.0,11,2
2179,2024-12-11 11:24:42,ON,MID,21.6,FAN,ON,MID,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,2.349,2962.08,1.3681,0.621,86.9,0.0829,1.083,93.06,0.1542,57.0,24.4,56.5,24.4,56.0,24.7,57.0,24.2,55.0,24.8,55.0,24.4,571.0,56.5,24.2,468.0,Clouds,30.44,62,3142.04,1.6052,4.053,24.442857142857143,56.142857142857146,519.5,11,2
2180,2024-12-11 11:31:11,ON,MID,21.6,FAN,ON,OFF,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,9.908001,2962.44,6.2719000000000005,0.628,86.91,0.083,0.97,93.07,0.13970000000000002,57.5,24.4,56.75,24.4,56.5,24.7,58.5,24.2,55.5,24.8,55.5,24.4,570.0,56.5,24.2,483.0,Clouds,30.44,62,3142.42,6.494600000000001,11.506001000000001,24.442857142857143,56.67857142857143,526.5,11,2
2181,2024-12-11 11:35:41,ON,MID,21.6,FAN,ON,OFF,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,12.734,2963.06,8.3323,0.624,86.92,0.0833,1.003,93.07999,0.1464,57.0,24.4,57.0,24.4,56.5,24.7,58.0,24.3,56.0,24.8,55.5,24.4,570.0,56.5,24.3,457.0,Clouds,30.38,62,3143.05999,8.562,14.361,24.47142857142857,56.642857142857146,513.5,11,2
2182,2024-12-11 11:36:51,ON,MID,21.6,FAN,ON,MID,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,12.734,2963.06,8.3323,0.624,86.92,0.0833,1.003,93.07999,0.1464,57.0,24.4,57.0,24.4,56.5,24.7,58.0,24.3,56.0,24.8,55.5,24.4,570.0,56.5,24.3,457.0,Clouds,30.44,62,3143.05999,8.562,14.361,24.47142857142857,56.642857142857146,513.5,11,2
2183,2024-12-11 11:37:00,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,12.734,2963.06,8.3323,0.624,86.92,0.0833,1.003,93.07999,0.1464,57.0,24.4,57.0,24.4,56.5,24.7,58.0,24.3,56.0,24.8,55.5,24.4,570.0,56.5,24.3,457.0,Clouds,30.44,62,3143.05999,8.562,14.361,24.47142857142857,56.642857142857146,513.5,11,2
2184,2024-12-11 11:37:09,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,12.734,2963.06,8.3323,0.624,86.92,0.0833,1.003,93.07999,0.1464,57.0,24.4,57.0,24.4,56.5,24.7,58.0,24.3,56.0,24.8,55.5,24.4,570.0,56.5,24.3,457.0,Clouds,30.44,62,3143.05999,8.562,14.361,24.47142857142857,56.642857142857146,513.5,11,2
2185,2024-12-11 11:41:45,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.096,2963.87,9.2289,0.616,86.93,0.083,1.086,93.1,0.1607,56.5,24.3,56.0,24.3,57.0,24.6,58.0,24.3,56.0,24.8,54.5,24.3,567.0,56.0,24.2,475.0,Clouds,30.44,62,3143.8999999999996,9.4726,15.798,24.4,56.285714285714285,521.0,11,2
2186,2024-12-11 11:47:37,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,11.903,2964.72,7.3863,0.652,86.93999,0.0937,1.089,93.11,0.1555,56.5,24.3,55.5,24.25,54.5,24.3,57.0,24.2,54.5,24.6,54.0,24.2,582.0,55.5,24.1,461.0,Clouds,30.44,62,3144.76999,7.6355,13.644,24.27857142857143,55.357142857142854,521.5,11,2
2187,2024-12-11 11:52:12,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,25.745,2965.63,17.2167,0.666,86.93999,0.0944,1.106,93.13,0.1562,56.0,24.2,55.0,24.2,54.5,24.2,56.0,24.1,54.0,24.5,54.0,24.2,561.0,55.0,24.0,469.0,Clouds,30.37,62,3145.69999,17.467299999999998,27.517000000000003,24.199999999999996,54.92857142857143,515.0,11,2
2188,2024-12-11 11:58:15,ON,MID,21.6,FAN,ON,OFF,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,OFF,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,2.591,2966.06,1.4754,0.491,86.95,0.068,0.9590000000000001,93.14,0.1394,55.5,24.1,55.0,24.2,54.0,24.1,56.0,23.8,53.5,24.4,53.5,24.1,562.0,54.0,23.9,457.0,Clouds,30.37,62,3146.1499999999996,1.6828,4.041,24.085714285714285,54.5,509.5,11,2
2189,2024-12-11 12:03:12,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,23.0,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.177,2966.27,3.4375,0.619,86.96,0.0829,1.084,93.15,0.15430000000000002,55.5,24.1,55.0,24.2,56.0,24.2,57.0,23.8,54.0,24.4,53.5,24.1,568.0,55.0,23.9,460.0,Clouds,30.44,62,3146.38,3.6747,6.879999999999999,24.099999999999998,55.142857142857146,514.0,12,2
2190,2024-12-11 12:06:51,ON,MID,21.6,FAN,ON,HIGH,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.163,2966.62,5.0611,0.626,86.97,0.08270000000000001,1.099,93.17,0.15480000000000002,56.0,24.2,55.5,24.1,57.0,24.3,57.0,23.9,55.5,24.5,54.5,24.2,571.0,56.0,24.0,482.0,Clouds,31.43,57,3146.7599999999998,5.2985999999999995,9.888,24.17142857142857,55.92857142857143,526.5,12,2
2191,2024-12-11 12:07:00,ON,MID,21.6,FAN,ON,LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.163,2966.62,5.0611,0.626,86.97,0.08270000000000001,1.099,93.17,0.15480000000000002,56.0,24.2,55.5,24.1,57.0,24.3,57.0,23.9,55.5,24.5,54.5,24.2,571.0,56.0,24.0,482.0,Clouds,31.43,57,3146.7599999999998,5.2985999999999995,9.888,24.17142857142857,55.92857142857143,526.5,12,2
2192,2024-12-11 12:07:10,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.163,2966.62,5.0611,0.626,86.97,0.08270000000000001,1.099,93.17,0.15480000000000002,56.0,24.2,55.5,24.1,57.0,24.3,57.0,23.9,55.5,24.5,54.5,24.2,571.0,56.0,24.0,482.0,Clouds,31.43,57,3146.7599999999998,5.2985999999999995,9.888,24.17142857142857,55.92857142857143,526.5,12,2
2193,2024-12-11 12:09:42,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.163,2966.62,5.0611,0.626,86.97,0.08270000000000001,1.099,93.17,0.15480000000000002,56.0,24.2,55.5,24.1,57.0,24.3,57.0,23.9,55.5,24.5,54.5,24.2,571.0,56.0,24.0,482.0,Clouds,31.43,57,3146.7599999999998,5.2985999999999995,9.888,24.17142857142857,55.92857142857143,526.5,12,2
2194,2024-12-11 12:14:12,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,14.855,2967.29,9.3052,0.626,86.97,0.08320000000000001,1.105,93.18,0.156,56.5,24.2,56.0,24.0,55.5,24.3,57.0,23.9,54.0,24.4,54.5,24.1,562.0,56.0,24.0,462.0,Clouds,31.43,57,3147.4399999999996,9.5444,16.586,24.12857142857143,55.642857142857146,512.0,12,2
2195,2024-12-11 12:20:42,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,16.331,2968.16,10.4551,0.631,86.98,0.0835,1.1,93.2,0.155,55.5,24.2,54.75,23.85,54.0,24.3,56.5,23.9,53.0,24.4,54.5,24.2,566.0,55.5,24.1,474.0,Clouds,31.49,57,3148.3399999999997,10.6936,18.062,24.135714285714283,54.82142857142857,520.0,12,2
2196,2024-12-11 12:25:11,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,22.806,2969.26,14.4533,0.62,86.99,0.0826,1.099,93.21,0.1553,55.5,24.2,53.5,23.7,54.0,24.3,56.0,23.9,52.5,24.5,53.5,24.1,573.0,54.0,24.1,457.0,Clouds,31.49,57,3149.46,14.6912,24.525000000000002,24.11428571428571,54.142857142857146,515.0,12,2
2197,2024-12-11 12:31:42,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,11.64,2970.33,7.5315,0.623,87.0,0.0829,1.1,93.22,0.15560000000000002,54.5,24.1,53.0,23.549999999999997,52.0,24.1,54.5,23.7,50.0,24.3,52.5,24.1,558.0,53.5,24.1,476.0,Clouds,31.43,56,3150.5499999999997,7.7700000000000005,13.363,23.99285714285714,52.857142857142854,517.0,12,2
2198,2024-12-11 12:36:12,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,16.308,2971.07,10.358,0.624,87.0,0.08320000000000001,1.091,93.24,0.156,54.0,24.0,52.5,23.4,51.5,24.1,55.0,23.7,50.0,24.2,52.5,24.0,559.0,52.0,24.0,462.0,Clouds,31.43,56,3151.31,10.5972,18.023,23.914285714285715,52.5,510.5,12,2
2199,2024-12-11 12:36:51,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,16.308,2971.07,10.358,0.624,87.0,0.08320000000000001,1.091,93.24,0.156,54.0,24.0,52.5,23.4,51.5,24.1,55.0,23.7,50.0,24.2,52.5,24.0,559.0,52.0,24.0,462.0,Clouds,31.48,57,3151.31,10.5972,18.023,23.914285714285715,52.5,510.5,12,2
2200,2024-12-11 12:37:01,ON,MID,21.6,COOL,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,16.308,2971.07,10.358,0.624,87.0,0.08320000000000001,1.091,93.24,0.156,54.0,24.0,52.5,23.4,51.5,24.1,55.0,23.7,50.0,24.2,52.5,24.0,559.0,52.0,24.0,462.0,Clouds,31.48,57,3151.31,10.5972,18.023,23.914285714285715,52.5,510.5,12,2
2201,2024-12-11 12:37:10,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,16.308,2971.07,10.358,0.624,87.0,0.08320000000000001,1.091,93.24,0.156,54.0,24.0,52.5,23.4,51.5,24.1,55.0,23.7,50.0,24.2,52.5,24.0,559.0,52.0,24.0,462.0,Clouds,31.48,57,3151.31,10.5972,18.023,23.914285714285715,52.5,510.5,12,2
2202,2024-12-11 12:41:48,ON,OFF,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,6.0,2971.54,3.5795,0.624,87.00999,0.08310000000000001,0.846,93.25,0.12440000000000001,53.5,24.1,52.0,23.6,51.0,24.1,53.0,23.6,49.5,24.2,51.0,24.0,563.0,51.5,24.0,453.0,Clouds,31.48,57,3151.79999,3.787,7.47,23.942857142857147,51.642857142857146,508.0,12,2
2203,2024-12-11 12:48:09,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,7.179,2971.93,4.6003,0.619,87.02,0.08270000000000001,0.97,93.25999,0.1395,53.0,24.0,53.75,23.6,51.0,24.2,53.0,23.7,50.0,24.3,51.0,24.0,556.0,51.5,24.0,453.0,Clouds,31.48,57,3152.20999,4.8225,8.768,23.97142857142857,51.892857142857146,504.5,12,2
2204,2024-12-11 12:52:41,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,4.271,2972.42,2.6967,0.625,87.03,0.0829,0.851,93.28,0.1246,52.5,24.0,55.5,23.6,51.5,24.2,53.0,23.7,50.0,24.3,50.5,24.0,544.0,51.5,24.0,457.0,Clouds,31.48,57,3152.7300000000005,2.9042,5.747,23.97142857142857,52.07142857142857,500.5,12,2
2205,2024-12-11 12:59:08,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.608,2972.74,3.733,0.622,87.03,0.0833,0.97,93.29,0.13970000000000002,52.5,24.0,55.75,23.6,52.0,24.2,53.5,23.6,50.5,24.3,51.0,24.0,546.0,51.5,24.0,454.0,Clouds,31.48,57,3153.06,3.956,7.199999999999999,23.957142857142856,52.392857142857146,500.0,12,2
2206,2024-12-11 13:04:39,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.579,2973.08,3.7122,0.622,87.04,0.083,0.98,93.3,0.1394,52.5,24.1,56.0,23.6,51.75,24.25,54.0,23.7,50.75,24.4,50.5,24.0,546.0,51.5,24.0,441.0,Clouds,31.48,57,3153.42,3.9346000000000005,7.180999999999999,24.00714285714286,52.42857142857143,493.5,13,2
2207,2024-12-11 13:06:51,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.579,2973.08,3.7122,0.622,87.04,0.083,0.98,93.3,0.1394,52.5,24.1,56.0,23.6,51.75,24.25,54.0,23.7,50.75,24.4,50.5,24.0,546.0,51.5,24.0,441.0,Clouds,31.96,51,3153.42,3.9346000000000005,7.180999999999999,24.00714285714286,52.42857142857143,493.5,13,2
2208,2024-12-11 13:07:00,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.579,2973.08,3.7122,0.622,87.04,0.083,0.98,93.3,0.1394,52.5,24.1,56.0,23.6,51.75,24.25,54.0,23.7,50.75,24.4,50.5,24.0,546.0,51.5,24.0,441.0,Clouds,31.96,51,3153.42,3.9346000000000005,7.180999999999999,24.00714285714286,52.42857142857143,493.5,13,2
2209,2024-12-11 13:07:09,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.579,2973.08,3.7122,0.622,87.04,0.083,0.98,93.3,0.1394,52.5,24.1,56.0,23.6,51.75,24.25,54.0,23.7,50.75,24.4,50.5,24.0,546.0,51.5,24.0,441.0,Clouds,31.96,51,3153.42,3.9346000000000005,7.180999999999999,24.00714285714286,52.42857142857143,493.5,13,2
2210,2024-12-11 13:10:06,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,7.818,2973.51,4.9369,0.631,87.05,0.0821,0.864,93.31,0.1233,52.5,24.1,55.0,23.75,51.5,24.3,54.0,23.7,51.0,24.5,51.0,24.1,538.0,52.0,24.0,452.0,Clouds,31.96,51,3153.8700000000003,5.1423,9.313,24.064285714285717,52.42857142857143,495.0,13,2
2211,2024-12-11 13:14:42,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,8.09,2973.96,5.0461,0.628,87.06,0.0828,0.986,93.32,0.1398,52.5,24.1,54.0,23.9,52.0,24.4,54.0,23.9,51.0,24.5,51.0,24.1,526.0,52.0,24.1,453.0,Clouds,31.96,51,3154.34,5.2687,9.704,24.142857142857142,52.357142857142854,489.5,13,2
2212,2024-12-11 13:21:12,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,9.657001,2974.49,5.9753,0.627,87.07,0.0828,0.847,93.34,0.12390000000000001,52.5,24.1,53.25,24.0,51.5,24.4,54.0,23.9,51.0,24.6,51.0,24.1,532.0,51.5,24.1,433.0,Clouds,31.96,51,3154.9,6.1819999999999995,11.131001,24.17142857142857,52.107142857142854,482.5,13,2
2213,2024-12-11 13:25:41,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.189,2974.79,3.4058,0.625,87.07,0.0826,0.89,93.35,0.1296,52.0,24.2,52.5,24.1,51.0,24.4,53.5,23.9,50.0,24.6,50.5,24.1,530.0,51.5,24.2,441.0,Clouds,31.89,51,3155.21,3.6180000000000003,6.704,24.21428571428571,51.57142857142857,485.5,13,2
2214,2024-12-11 13:31:46,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,22.5,COOL,5.89,2975.12,3.9213,0.625,87.08,0.0826,0.981,93.36,0.1388,52.0,24.2,52.5,24.2,51.5,24.4,53.5,24.0,50.5,24.6,50.5,24.2,528.0,51.5,24.2,443.0,Clouds,31.9,51,3155.56,4.1427,7.4959999999999996,24.257142857142856,51.714285714285715,485.5,13,2
2215,2024-12-11 13:37:05,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.89,2975.12,3.9213,0.625,87.08,0.0826,0.981,93.36,0.1388,52.0,24.2,52.5,24.2,51.5,24.4,53.5,24.0,50.5,24.6,50.5,24.2,528.0,51.5,24.2,443.0,Clouds,31.96,51,3155.56,4.1427,7.4959999999999996,24.257142857142856,51.714285714285715,485.5,13,2
2216,2024-12-11 13:37:18,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.89,2975.12,3.9213,0.625,87.08,0.0826,0.981,93.36,0.1388,52.0,24.2,52.5,24.2,51.5,24.4,53.5,24.0,50.5,24.6,50.5,24.2,528.0,51.5,24.2,443.0,Clouds,31.96,51,3155.56,4.1427,7.4959999999999996,24.257142857142856,51.714285714285715,485.5,13,2
2217,2024-12-11 13:43:57,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,7.614,2976.07,4.8025,0.63,87.1,0.08270000000000001,0.982,93.39,0.13870000000000002,51.5,24.3,52.0,24.3,51.5,24.5,53.5,24.1,50.0,24.7,50.0,24.2,553.0,51.5,24.2,448.0,Clouds,31.89,51,3156.56,5.0239,9.225999999999999,24.328571428571426,51.42857142857143,500.5,13,2
2218,2024-12-11 13:50:14,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,9.034,2976.56,5.6417,0.623,87.11,0.0824,0.852,93.4,0.1241,51.5,24.3,51.5,24.35,51.5,24.5,53.0,24.2,50.0,24.7,50.0,24.2,533.0,51.0,24.2,445.0,Clouds,31.96,51,3157.07,5.8482,10.509,24.349999999999998,51.214285714285715,489.0,13,2
2219,2024-12-11 13:54:54,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,6.547,2976.94,4.0957,0.621,87.11,0.0823,0.983,93.41,0.1394,51.5,24.3,51.0,24.4,50.5,24.6,52.0,24.2,49.5,24.7,50.0,24.3,554.0,51.0,24.3,465.0,Clouds,31.96,51,3157.46,4.3174,8.151,24.400000000000006,50.785714285714285,509.5,13,2
2220,2024-12-11 14:01:24,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,6.4879999999999995,2977.32,4.0742,0.627,87.12,0.08270000000000001,0.983,93.43,0.1399,51.0,24.3,51.0,24.5,50.25,24.6,52.5,24.2,50.0,24.8,49.5,24.3,540.0,50.5,24.3,463.0,Clouds,31.96,51,3157.87,4.2968,8.097999999999999,24.428571428571434,50.67857142857143,501.5,14,2
2221,2024-12-11 14:05:54,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,22.9,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.7,2977.72,3.7619,0.625,87.13,0.08270000000000001,0.847,93.43999,0.1231,51.5,24.4,51.0,24.6,50.0,24.6,52.5,24.2,49.0,24.8,49.5,24.3,560.0,50.5,24.3,456.0,Clouds,31.96,51,3158.2899899999998,3.9677,7.172000000000001,24.45714285714286,50.57142857142857,508.0,14,2
2222,2024-12-11 14:06:51,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,HIGH,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.7,2977.72,3.7619,0.625,87.13,0.08270000000000001,0.847,93.43999,0.1231,51.5,24.4,51.0,24.6,50.0,24.6,52.5,24.2,49.0,24.8,49.5,24.3,560.0,50.5,24.3,456.0,Clouds,31.96,51,3158.2899899999998,3.9677,7.172000000000001,24.45714285714286,50.57142857142857,508.0,14,2
2223,2024-12-11 14:07:00,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,DRY,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.7,2977.72,3.7619,0.625,87.13,0.08270000000000001,0.847,93.43999,0.1231,51.5,24.4,51.0,24.6,50.0,24.6,52.5,24.2,49.0,24.8,49.5,24.3,560.0,50.5,24.3,456.0,Clouds,31.96,51,3158.2899899999998,3.9677,7.172000000000001,24.45714285714286,50.57142857142857,508.0,14,2
2224,2024-12-11 14:07:09,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.7,2977.72,3.7619,0.625,87.13,0.08270000000000001,0.847,93.43999,0.1231,51.5,24.4,51.0,24.6,50.0,24.6,52.5,24.2,49.0,24.8,49.5,24.3,560.0,50.5,24.3,456.0,Clouds,31.96,51,3158.2899899999998,3.9677,7.172000000000001,24.45714285714286,50.57142857142857,508.0,14,2
2225,2024-12-11 14:12:20,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,6.302001,2978.1,4.1767,0.623,87.14,0.0825,0.979,93.45,0.138,51.0,24.4,50.5,24.7,50.25,24.700000000000003,52.5,24.3,49.5,24.9,49.5,24.3,552.0,50.5,24.3,465.0,Clouds,31.96,51,3158.6899999999996,4.3972,7.904001,24.514285714285716,50.535714285714285,508.5,14,2
2226,2024-12-11 14:17:46,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,7.548,2978.52,4.7528,0.627,87.14,0.08270000000000001,0.857,93.46,0.124,51.0,24.4,50.25,24.75,50.5,24.8,52.0,24.3,49.0,25.0,49.5,24.4,558.0,50.5,24.4,459.0,Clouds,31.96,58,3159.12,4.959499999999999,9.032,24.57857142857143,50.392857142857146,508.5,14,2
2227,2024-12-11 14:22:24,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.4879999999999995,2978.84,3.6048,0.627,87.15,0.0829,0.98,93.47,0.1395,51.0,24.4,50.0,24.8,50.0,24.8,52.0,24.4,48.5,25.1,49.5,24.4,552.0,50.5,24.4,453.0,Clouds,31.96,58,3159.46,3.8272,7.094999999999999,24.614285714285717,50.214285714285715,502.5,14,2
2228,2024-12-11 14:28:52,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,9.603001,2979.21,6.0076,0.63,87.16,0.08270000000000001,0.853,93.49,0.12440000000000001,51.0,24.5,49.75,24.9,50.0,24.9,52.0,24.5,48.5,25.2,49.0,24.5,556.0,50.5,24.4,451.0,Clouds,31.96,58,3159.8599999999997,6.2147,11.086001000000001,24.7,50.107142857142854,503.5,14,2
2229,2024-12-11 14:33:24,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.5,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,6.017,2979.61,3.9725,0.626,87.17,0.0824,0.85,93.5,0.12350000000000001,51.0,24.5,49.5,25.0,50.0,24.9,51.5,24.5,48.5,25.2,49.0,24.5,558.0,50.5,24.5,467.0,Clouds,31.96,58,3160.28,4.1784,7.493,24.72857142857143,50.0,512.5,14,2
2230,2024-12-11 14:36:52,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,HIGH,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.894,2979.98,5.5692,0.625,87.17,0.08270000000000001,0.864,93.50999,0.1241,50.5,24.6,49.5,25.05,50.0,25.0,51.5,24.5,48.5,25.3,49.0,24.5,556.0,50.5,24.5,472.0,Clouds,31.96,58,3160.65999,5.776000000000001,10.383000000000001,24.77857142857143,49.92857142857143,514.0,14,2
2231,2024-12-11 14:37:01,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.894,2979.98,5.5692,0.625,87.17,0.08270000000000001,0.864,93.50999,0.1241,50.5,24.6,49.5,25.05,50.0,25.0,51.5,24.5,48.5,25.3,49.0,24.5,556.0,50.5,24.5,472.0,Clouds,31.96,58,3160.65999,5.776000000000001,10.383000000000001,24.77857142857143,49.92857142857143,514.0,14,2
2232,2024-12-11 14:37:10,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.894,2979.98,5.5692,0.625,87.17,0.08270000000000001,0.864,93.50999,0.1241,50.5,24.6,49.5,25.05,50.0,25.0,51.5,24.5,48.5,25.3,49.0,24.5,556.0,50.5,24.5,472.0,Clouds,31.96,58,3160.65999,5.776000000000001,10.383000000000001,24.77857142857143,49.92857142857143,514.0,14,2
2233,2024-12-11 14:39:55,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,8.894,2979.98,5.5692,0.625,87.17,0.08270000000000001,0.864,93.50999,0.1241,50.5,24.6,49.5,25.05,50.0,25.0,51.5,24.5,48.5,25.3,49.0,24.5,556.0,50.5,24.5,472.0,Clouds,32.06,58,3160.65999,5.776000000000001,10.383000000000001,24.77857142857143,49.92857142857143,514.0,14,2
2234,2024-12-11 14:44:24,ON,MID,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,5.772,2980.39,3.7959,0.625,87.18,0.083,0.731,93.52,0.1091,50.0,24.6,49.5,25.1,49.5,25.0,51.0,24.6,48.0,25.3,48.5,24.6,571.0,50.0,24.6,457.0,Clouds,32.02,58,3161.0899999999997,3.9880000000000004,7.128,24.82857142857143,49.5,514.0,14,2
2235,2024-12-11 14:50:53,ON,MID,21.6,DRY,ON,VERY LOW,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,MID,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,20.636,2981.2,12.8692,0.659,87.18999,0.0941,0.857,93.53,0.124,50.0,24.6,48.5,24.950000000000003,49.0,25.0,51.0,24.6,47.5,25.3,48.5,24.6,568.0,49.5,24.5,468.0,Clouds,32.06,58,3161.91999,13.087299999999999,22.151999999999997,24.792857142857144,49.142857142857146,518.0,14,2
2236,2024-12-11 14:55:24,ON,OFF,21.6,DRY,ON,OFF,22.6,DRY,ON,LOW,23.4,COOL,ON,VERY LOW,23.4,FAN,OFF,OFF,21.7,COOL,ON,OFF,23.4,DRY,OFF,OFF,23.1,COOL,ON,MID,23.2,COOL,2.62,2982.09,1.3778000000000001,0.525,87.2,0.078,0.603,93.54,0.0931,50.0,24.5,47.5,24.8,48.5,24.8,51.0,24.4,47.0,25.3,48.0,24.5,559.0,49.0,24.4,474.0,Clouds,32.02,58,3162.83,1.5489000000000002,3.748,24.671428571428574,48.714285714285715,516.5,14,2
2237,2024-12-11 15:01:45,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.5740000000000001,2982.2,0.15560000000000002,0.152,87.2,0.0341,0.324,93.55,0.057,50.0,24.6,48.5,25.1,49.0,24.9,50.5,24.5,47.0,25.4,48.0,24.6,574.0,49.5,24.4,482.0,Clouds,32.06,58,3162.95,0.2467,1.05,24.785714285714285,48.92857142857143,528.0,15,2
2238,2024-12-11 15:06:58,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.584,2982.21,0.1552,0.08600000000000001,87.2,0.012700000000000001,0.096,93.55,0.014700000000000001,50.0,24.7,48.25,25.3,49.0,25.3,50.5,24.9,47.0,25.6,48.0,24.7,575.0,49.5,24.6,495.0,Clouds,32.06,58,3162.96,0.18259999999999998,0.7659999999999999,25.01428571428571,48.892857142857146,535.0,15,2
2239,2024-12-11 15:07:12,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.584,2982.21,0.1552,0.08600000000000001,87.2,0.012700000000000001,0.096,93.55,0.014700000000000001,50.0,24.7,48.25,25.3,49.0,25.3,50.5,24.9,47.0,25.6,48.0,24.7,575.0,49.5,24.6,495.0,Clouds,32.06,58,3162.96,0.18259999999999998,0.7659999999999999,25.01428571428571,48.892857142857146,535.0,15,2
2240,2024-12-11 15:07:36,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,COOL,0.584,2982.21,0.1552,0.08600000000000001,87.2,0.012700000000000001,0.096,93.55,0.014700000000000001,50.0,24.7,48.25,25.3,49.0,25.3,50.5,24.9,47.0,25.6,48.0,24.7,575.0,49.5,24.6,495.0,Clouds,32.06,58,3162.96,0.18259999999999998,0.7659999999999999,25.01428571428571,48.892857142857146,535.0,15,2
2241,2024-12-11 15:11:53,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.591,2982.23,0.1383,0.085,87.2,0.012700000000000001,0.097,93.55,0.0145,50.0,25.2,48.0,25.5,48.5,25.4,50.5,25.2,47.0,25.7,48.0,24.9,564.0,49.0,25.1,491.0,Clouds,32.06,58,3162.98,0.1655,0.7729999999999999,25.285714285714285,48.714285714285715,527.5,15,2
2242,2024-12-11 15:18:26,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.584,2982.24,0.1378,0.08600000000000001,87.21,0.0129,0.096,93.55,0.014400000000000001,50.0,25.4,48.0,25.7,48.5,25.6,50.5,25.6,47.0,25.9,48.5,25.3,572.0,49.0,25.2,482.0,Clouds,32.86,52,3163.0,0.1651,0.7659999999999999,25.52857142857143,48.785714285714285,527.0,15,2
2243,2024-12-11 15:22:53,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.583,2982.25,0.1376,0.085,87.21,0.0129,0.096,93.55,0.0146,50.0,25.5,48.0,25.9,48.0,25.8,50.5,25.7,46.5,26.1,49.0,25.4,558.0,49.0,25.4,477.0,Clouds,32.86,52,3163.01,0.1651,0.7639999999999999,25.685714285714287,48.714285714285715,517.5,15,2
2244,2024-12-11 15:29:23,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.578,2982.27,0.1378,0.08600000000000001,87.21,0.0129,0.096,93.56,0.0146,50.0,25.8,47.75,26.0,48.0,26.0,50.5,25.8,46.5,26.200000000000003,48.5,25.7,552.0,48.5,25.6,495.0,Clouds,32.86,52,3163.04,0.1653,0.7599999999999999,25.87142857142857,48.535714285714285,523.5,15,2
2245,2024-12-11 15:33:53,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,23.1,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2982.28,0.138,0.085,87.21,0.013000000000000001,0.096,93.56,0.0145,50.0,25.9,47.5,26.1,48.0,26.1,50.5,26.1,46.5,26.3,48.5,25.8,568.0,48.5,25.700000000000003,473.0,Clouds,32.86,52,3163.05,0.16550000000000004,0.756,26.0,48.5,520.5,15,2
2246,2024-12-11 15:36:51,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2982.28,0.138,0.085,87.21,0.013000000000000001,0.096,93.56,0.0145,50.0,25.9,47.5,26.1,48.0,26.1,50.5,26.1,46.5,26.3,48.5,25.8,568.0,48.5,25.700000000000003,473.0,Clouds,32.86,52,3163.05,0.16550000000000004,0.756,26.0,48.5,520.5,15,2
2247,2024-12-11 15:36:59,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2982.28,0.138,0.085,87.21,0.013000000000000001,0.096,93.56,0.0145,50.0,25.9,47.5,26.1,48.0,26.1,50.5,26.1,46.5,26.3,48.5,25.8,568.0,48.5,25.700000000000003,473.0,Clouds,32.86,52,3163.05,0.16550000000000004,0.756,26.0,48.5,520.5,15,2
2248,2024-12-11 15:37:07,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2982.28,0.138,0.085,87.21,0.013000000000000001,0.096,93.56,0.0145,50.0,25.9,47.5,26.1,48.0,26.1,50.5,26.1,46.5,26.3,48.5,25.8,568.0,48.5,25.700000000000003,473.0,Clouds,32.86,52,3163.05,0.16550000000000004,0.756,26.0,48.5,520.5,15,2
2249,2024-12-11 15:40:21,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.577,2982.29,0.138,0.085,87.21,0.0129,0.096,93.56,0.014700000000000001,49.5,26.1,47.5,26.200000000000003,48.0,26.2,50.5,26.1,46.5,26.4,48.0,25.8,561.0,48.5,25.8,479.0,Clouds,32.86,52,3163.06,0.1656,0.7579999999999999,26.08571428571429,48.357142857142854,520.0,15,2
2250,2024-12-11 15:44:53,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2982.3,0.1376,0.085,87.21,0.0129,0.097,93.56,0.014400000000000001,50.0,26.2,47.5,26.3,48.0,26.3,51.0,26.2,46.5,26.4,48.5,26.0,550.0,48.5,26.1,454.0,Clouds,32.86,52,3163.07,0.1649,0.758,26.214285714285715,48.57142857142857,502.0,15,2
2251,2024-12-11 15:51:22,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.577,2982.32,0.13820000000000002,0.085,87.21,0.0129,0.096,93.56,0.0145,50.0,26.2,47.75,26.35,48.0,26.4,51.0,26.3,46.5,26.5,49.0,26.1,560.0,48.5,26.1,485.0,Clouds,32.86,52,3163.09,0.16560000000000002,0.7579999999999999,26.27857142857143,48.67857142857143,522.5,15,2
