,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
2252,2024-12-11 15:55:54,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2982.33,0.1383,0.085,87.21,0.0128,0.096,93.56,0.0143,50.0,26.3,48.0,26.4,48.0,26.5,51.5,26.4,46.5,26.6,49.0,26.2,557.0,48.0,26.3,490.0,Clouds,32.86,52,3163.1,0.16540000000000002,0.757,26.385714285714283,48.714285714285715,523.5,15,2
2253,2024-12-11 16:01:47,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,23.4,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.578,2982.34,0.1386,0.085,87.22,0.012700000000000001,0.096,93.56,0.0145,50.0,26.4,48.0,26.5,48.0,26.5,52.0,26.5,46.5,26.6,49.0,26.3,559.0,48.0,26.3,485.0,Clouds,32.86,52,3163.12,0.1658,0.7589999999999999,26.442857142857147,48.785714285714285,522.0,16,2
2254,2024-12-11 16:13:20,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.577,2982.37,0.1385,0.085,87.22,0.0128,0.097,93.57,0.0146,49.5,26.6,48.0,26.6,48.0,26.7,52.5,26.6,47.0,26.7,49.0,26.4,557.0,48.0,26.5,469.0,Clouds,31.95,56,3163.16,0.16590000000000002,0.7589999999999999,26.585714285714285,48.857142857142854,513.0,16,2
2255,2024-12-11 16:19:44,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.38,0.1389,0.085,87.22,0.0128,0.095,93.57,0.014700000000000001,49.5,26.6,48.0,26.65,48.0,26.7,53.0,26.7,47.0,26.8,49.0,26.5,554.0,48.0,26.5,472.0,Clouds,31.95,56,3163.17,0.1664,0.754,26.63571428571429,48.92857142857143,513.0,16,2
2256,2024-12-11 16:24:18,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2982.39,0.1385,0.085,87.22,0.012700000000000001,0.096,93.57,0.0145,49.5,26.7,48.0,26.7,48.0,26.8,53.0,26.7,47.0,26.8,49.0,26.5,553.0,48.0,26.6,498.0,Clouds,31.95,56,3163.18,0.16570000000000001,0.757,26.685714285714287,48.92857142857143,525.5,16,2
2257,2024-12-11 16:30:48,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.577,2982.41,0.139,0.08600000000000001,87.22,0.012700000000000001,0.096,93.57,0.0145,49.5,26.7,48.25,26.75,48.0,26.8,53.5,26.8,47.0,26.9,49.0,26.6,569.0,48.0,26.6,491.0,Clouds,31.95,56,3163.2,0.16620000000000001,0.7589999999999999,26.735714285714284,49.035714285714285,530.0,16,2
2258,2024-12-11 16:35:18,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.8,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.42,0.13870000000000002,0.085,87.22,0.0129,0.096,93.57,0.0143,50.0,26.7,48.5,26.8,48.0,26.8,53.5,26.8,47.0,26.9,49.0,26.6,562.0,48.0,26.7,474.0,Clouds,31.95,56,3163.21,0.16590000000000002,0.755,26.757142857142856,49.142857142857146,518.0,16,2
2259,2024-12-11 16:36:51,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.42,0.13870000000000002,0.085,87.22,0.0129,0.096,93.57,0.0143,50.0,26.7,48.5,26.8,48.0,26.8,53.5,26.8,47.0,26.9,49.0,26.6,562.0,48.0,26.7,474.0,Clouds,31.94,56,3163.21,0.16590000000000002,0.755,26.757142857142856,49.142857142857146,518.0,16,2
2260,2024-12-11 16:36:59,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,DRY,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.42,0.13870000000000002,0.085,87.22,0.0129,0.096,93.57,0.0143,50.0,26.7,48.5,26.8,48.0,26.8,53.5,26.8,47.0,26.9,49.0,26.6,562.0,48.0,26.7,474.0,Clouds,31.94,56,3163.21,0.16590000000000002,0.755,26.757142857142856,49.142857142857146,518.0,16,2
2261,2024-12-11 16:37:07,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.42,0.13870000000000002,0.085,87.22,0.0129,0.096,93.57,0.0143,50.0,26.7,48.5,26.8,48.0,26.8,53.5,26.8,47.0,26.9,49.0,26.6,562.0,48.0,26.7,474.0,Clouds,31.94,56,3163.21,0.16590000000000002,0.755,26.757142857142856,49.142857142857146,518.0,16,2
2262,2024-12-11 16:41:48,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5720000000000001,2982.43,0.1381,0.085,87.22,0.0128,0.096,93.57,0.0143,49.5,26.8,48.5,26.8,48.0,26.8,54.0,26.8,47.0,26.9,49.0,26.7,542.0,48.0,26.7,488.0,Clouds,31.94,56,3163.22,0.1652,0.753,26.78571428571428,49.142857142857146,515.0,16,2
2263,2024-12-11 16:47:11,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2982.44,0.1385,0.085,87.23,0.012700000000000001,0.096,93.57,0.0142,50.0,26.8,48.5,26.8,48.5,26.9,54.0,26.8,47.5,26.9,49.0,26.7,553.0,48.0,26.8,476.0,Clouds,31.94,56,3163.2400000000002,0.1654,0.752,26.814285714285713,49.357142857142854,514.5,16,2
2264,2024-12-11 16:51:48,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2982.46,0.1378,0.085,87.23,0.0128,0.095,93.57999,0.0145,50.0,26.8,48.5,26.8,48.5,26.9,54.5,26.9,47.5,26.9,49.0,26.7,555.0,48.0,26.8,477.0,Clouds,31.94,56,3163.2699900000002,0.16510000000000002,0.751,26.82857142857143,49.42857142857143,516.0,16,2
2265,2024-12-11 16:57:21,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2982.47,0.13770000000000002,0.085,87.23,0.0125,0.095,93.57999,0.014400000000000001,50.0,26.8,48.75,26.85,48.5,26.9,54.5,26.9,47.5,27.0,49.0,26.7,549.0,48.0,26.8,460.0,Clouds,31.94,56,3163.27999,0.16460000000000002,0.751,26.85,49.464285714285715,504.5,16,2
2266,2024-12-11 17:02:48,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,23.4,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.48,0.1384,0.085,87.23,0.0128,0.095,93.57999,0.0142,50.0,26.9,49.0,26.9,48.5,26.9,54.5,26.9,47.5,27.0,49.0,26.7,549.0,48.0,26.8,448.0,Clouds,31.94,56,3163.28999,0.1654,0.754,26.87142857142857,49.5,498.5,17,2
2267,2024-12-11 17:06:51,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.5,0.1383,0.085,87.23,0.0129,0.096,93.57999,0.0146,50.0,26.9,49.25,26.9,48.5,26.9,55.0,26.9,47.5,27.0,49.0,26.8,554.0,48.0,26.9,474.0,Clouds,31.94,56,3163.30999,0.1658,0.755,26.900000000000002,49.607142857142854,514.0,17,2
2268,2024-12-11 17:06:59,OFF,OFF,21.6,DRY,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.5,0.1383,0.085,87.23,0.0129,0.096,93.57999,0.0146,50.0,26.9,49.25,26.9,48.5,26.9,55.0,26.9,47.5,27.0,49.0,26.8,554.0,48.0,26.9,474.0,Clouds,31.94,56,3163.30999,0.1658,0.755,26.900000000000002,49.607142857142854,514.0,17,2
2269,2024-12-11 17:07:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.5,0.1383,0.085,87.23,0.0129,0.096,93.57999,0.0146,50.0,26.9,49.25,26.9,48.5,26.9,55.0,26.9,47.5,27.0,49.0,26.8,554.0,48.0,26.9,474.0,Clouds,31.94,56,3163.30999,0.1658,0.755,26.900000000000002,49.607142857142854,514.0,17,2
2270,2024-12-11 17:09:19,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.5,0.1383,0.085,87.23,0.0129,0.096,93.57999,0.0146,50.0,26.9,49.25,26.9,48.5,26.9,55.0,26.9,47.5,27.0,49.0,26.8,554.0,48.0,26.9,474.0,Clouds,31.94,56,3163.30999,0.1658,0.755,26.900000000000002,49.607142857142854,514.0,17,2
2271,2024-12-11 17:13:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5720000000000001,2982.51,0.13820000000000002,0.085,87.23,0.012700000000000001,0.095,93.57999,0.0143,50.0,26.9,49.5,26.9,48.5,27.0,55.0,26.9,47.5,27.0,49.0,26.8,545.0,48.0,26.9,463.0,Clouds,31.46,61,3163.3199900000004,0.1652,0.752,26.914285714285715,49.642857142857146,504.0,17,2
2272,2024-12-11 17:20:12,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5720000000000001,2982.52,0.1389,0.085,87.23,0.012700000000000001,0.095,93.57999,0.014400000000000001,50.0,26.9,49.5,26.9,48.5,27.0,55.0,26.9,47.5,27.0,49.5,26.8,551.0,48.0,26.9,483.0,Clouds,31.46,61,3163.32999,0.16599999999999998,0.752,26.914285714285715,49.714285714285715,517.0,17,2
2273,2024-12-11 17:24:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5700000000000001,2982.53,0.1386,0.085,87.23,0.0128,0.095,93.57999,0.0143,50.0,27.0,49.5,26.9,48.5,27.0,55.5,27.0,48.0,27.0,49.5,26.9,552.0,48.0,26.9,466.0,Clouds,31.46,61,3163.3399900000004,0.16570000000000001,0.75,26.95714285714286,49.857142857142854,509.0,17,2
2274,2024-12-11 17:31:14,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5690000000000001,2982.55,0.1384,0.084,87.23,0.0128,0.096,93.57999,0.014400000000000001,50.0,27.0,49.75,26.9,49.0,27.0,55.5,27.0,48.0,27.1,49.5,26.9,548.0,48.0,26.9,463.0,Clouds,31.46,61,3163.3599900000004,0.1656,0.749,26.97142857142857,49.964285714285715,505.5,17,2
2275,2024-12-11 17:35:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5720000000000001,2982.56,0.1394,0.084,87.24,0.0129,0.096,93.59,0.0143,50.5,27.0,50.0,26.9,49.0,27.0,55.5,27.0,48.0,27.1,49.5,26.9,561.0,48.0,27.0,497.0,Clouds,30.9,66,3163.39,0.1666,0.752,26.985714285714288,50.07142857142857,529.0,17,2
2276,2024-12-11 17:41:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5720000000000001,2982.57,0.139,0.084,87.24,0.0128,0.095,93.59,0.0145,50.5,27.0,50.5,26.9,49.0,27.0,56.0,27.0,48.0,27.1,49.5,26.9,551.0,48.0,27.0,455.0,Clouds,30.9,66,3163.4,0.16630000000000003,0.751,26.985714285714288,50.214285714285715,503.0,17,2
2277,2024-12-11 17:47:41,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5730000000000001,2982.58,0.13920000000000002,0.085,87.24,0.0126,0.095,93.59,0.0143,50.5,27.0,50.5,26.95,49.0,27.1,56.0,27.0,48.0,27.1,50.0,26.9,559.0,48.0,27.0,461.0,Clouds,30.96,66,3163.41,0.16610000000000003,0.753,27.00714285714286,50.285714285714285,510.0,17,2
2278,2024-12-11 17:52:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5730000000000001,2982.6,0.1389,0.084,87.24,0.0126,0.095,93.59,0.0142,50.5,27.0,50.5,27.0,49.0,27.1,56.5,27.0,48.0,27.1,50.0,26.9,549.0,48.5,27.0,449.0,Clouds,30.96,66,3163.43,0.1657,0.752,27.014285714285712,50.42857142857143,499.0,17,2
2279,2024-12-11 17:58:49,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.61,0.1394,0.084,87.24,0.0128,0.095,93.59,0.0146,51.0,27.0,50.75,27.0,49.0,27.1,56.5,27.1,48.5,27.1,50.0,26.9,534.0,48.5,27.0,455.0,Clouds,30.96,66,3163.44,0.1668,0.753,27.02857142857143,50.607142857142854,494.5,17,2
2280,2024-12-11 18:03:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2982.62,0.1406,0.084,87.24,0.0126,0.095,93.59,0.0143,51.0,27.1,51.0,27.0,49.0,27.1,56.5,27.1,48.5,27.1,50.0,26.9,540.0,48.5,27.0,493.0,Clouds,31.92,55,3163.45,0.1675,0.754,27.042857142857144,50.642857142857146,516.5,18,2
2281,2024-12-11 18:09:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5740000000000001,2982.64,0.1408,0.084,87.24,0.012700000000000001,0.095,93.59,0.0143,51.0,27.1,51.25,27.0,49.0,27.1,57.0,27.1,48.5,27.2,50.5,27.0,537.0,48.5,27.0,461.0,Clouds,30.96,66,3163.47,0.1678,0.753,27.071428571428573,50.82142857142857,499.0,18,2
2282,2024-12-11 18:14:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5700000000000001,2982.65,0.1385,0.084,87.24,0.012700000000000001,0.095,93.6,0.014400000000000001,51.0,27.1,51.5,27.0,49.5,27.1,57.0,27.1,48.5,27.2,50.5,27.0,550.0,48.5,27.1,478.0,Clouds,29.96,70,3163.49,0.1656,0.749,27.085714285714285,50.92857142857143,514.0,18,2
2283,2024-12-11 18:20:49,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5690000000000001,2982.66,0.13870000000000002,0.084,87.25,0.0129,0.095,93.6,0.0145,51.5,27.1,51.5,27.0,49.5,27.1,57.0,27.1,48.5,27.2,50.5,27.0,548.0,48.5,27.1,467.0,Clouds,29.96,70,3163.5099999999998,0.16610000000000003,0.748,27.085714285714285,51.0,507.5,18,2
2284,2024-12-11 18:25:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5670000000000001,2982.67,0.1385,0.083,87.25,0.012700000000000001,0.095,93.6,0.014400000000000001,51.5,27.1,51.5,27.0,49.5,27.1,57.5,27.1,48.5,27.2,50.5,27.0,544.0,48.5,27.1,462.0,Clouds,29.9,70,3163.52,0.1656,0.745,27.085714285714285,51.07142857142857,503.0,18,2
2285,2024-12-11 18:31:41,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5680000000000001,2982.69,0.1394,0.084,87.25,0.0125,0.095,93.6,0.0143,51.5,27.1,51.75,27.0,49.5,27.1,57.5,27.1,49.0,27.2,51.0,27.0,543.0,48.5,27.1,462.0,Clouds,29.96,70,3163.54,0.16620000000000001,0.747,27.085714285714285,51.25,502.5,18,2
2286,2024-12-11 18:36:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5690000000000001,2982.7,0.13920000000000002,0.084,87.25,0.0125,0.095,93.6,0.0145,51.5,27.1,52.0,27.0,49.5,27.1,57.5,27.1,49.0,27.2,51.0,27.0,531.0,48.5,27.1,458.0,Clouds,28.88,74,3163.5499999999997,0.16620000000000004,0.748,27.085714285714285,51.285714285714285,494.5,18,2
2287,2024-12-11 18:41:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5690000000000001,2982.71,0.1379,0.084,87.25,0.0128,0.095,93.6,0.014,52.0,27.1,52.5,27.0,49.5,27.2,57.5,27.1,49.0,27.2,51.0,27.0,528.0,48.5,27.1,473.0,Clouds,26.98,89,3163.56,0.1647,0.748,27.099999999999998,51.42857142857143,500.5,18,2
2288,2024-12-11 18:48:14,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2982.72,0.13870000000000002,0.084,87.25,0.012700000000000001,0.094,93.6,0.0142,52.0,27.1,52.5,27.0,49.5,27.2,58.0,27.1,49.0,27.2,51.0,27.0,552.0,49.0,27.1,455.0,Clouds,26.98,89,3163.5699999999997,0.1656,0.742,27.099999999999998,51.57142857142857,503.5,18,2
2289,2024-12-11 18:52:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.74,0.13870000000000002,0.084,87.25,0.0128,0.095,93.6,0.014400000000000001,52.0,27.1,52.5,27.0,49.5,27.2,58.0,27.1,49.0,27.2,51.5,27.0,544.0,49.0,27.2,461.0,Clouds,26.98,89,3163.5899999999997,0.16590000000000002,0.742,27.11428571428571,51.642857142857146,502.5,18,2
2290,2024-12-11 18:59:14,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2982.75,0.1393,0.084,87.25,0.012400000000000001,0.094,93.61,0.014,52.5,27.1,52.75,27.05,49.5,27.2,58.5,27.2,49.0,27.2,51.5,27.1,547.0,49.0,27.2,450.0,Clouds,26.98,89,3163.61,0.16570000000000001,0.742,27.15,51.82142857142857,498.5,18,2
2291,2024-12-11 19:03:51,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.76,0.13970000000000002,0.084,87.25,0.0126,0.094,93.61,0.0142,52.5,27.2,53.0,27.1,50.0,27.2,58.5,27.1,49.5,27.2,51.5,27.1,538.0,49.0,27.2,468.0,Clouds,27.4,84,3163.6200000000003,0.1665,0.741,27.15714285714285,52.0,503.0,19,2
2292,2024-12-11 19:10:13,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2982.78,0.1403,0.084,87.25999,0.0125,0.094,93.61,0.0143,53.0,27.2,53.0,27.1,50.0,27.2,58.5,27.2,49.5,27.3,51.5,27.1,530.0,49.166666666666664,27.2,460.0,Clouds,27.4,84,3163.6499900000003,0.16710000000000003,0.74,27.185714285714283,52.095238095238095,495.0,19,2
2293,2024-12-11 19:14:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.79,0.1411,0.083,87.25999,0.0125,0.094,93.61,0.0142,53.0,27.1,53.0,27.1,50.0,27.2,59.0,27.2,49.5,27.2,52.0,27.0,538.0,49.333333333333336,27.2,471.0,Clouds,27.48,83,3163.65999,0.1678,0.74,27.142857142857142,52.26190476190476,504.5,19,2
2294,2024-12-11 19:21:17,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5660000000000001,2982.8,0.14150000000000001,0.083,87.25999,0.0125,0.094,93.61,0.0143,53.0,27.2,53.25,27.1,50.0,27.2,59.0,27.2,49.5,27.3,52.0,27.0,529.0,49.5,27.2,471.0,Clouds,25.46,92,3163.6699900000003,0.16830000000000003,0.743,27.17142857142857,52.32142857142857,500.0,19,2
2295,2024-12-11 19:25:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5650000000000001,2982.81,0.1418,0.084,87.25999,0.0125,0.095,93.61,0.0143,53.5,27.2,53.5,27.1,50.0,27.2,59.5,27.2,50.0,27.3,52.0,27.1,551.0,49.5,27.2,466.0,Clouds,25.4,92,3163.67999,0.16860000000000003,0.744,27.185714285714283,52.57142857142857,508.5,19,2
2296,2024-12-11 19:31:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5680000000000001,2982.83,0.1422,0.083,87.25999,0.0125,0.095,93.61,0.014400000000000001,53.5,27.2,53.5,27.1,50.0,27.2,59.5,27.2,50.0,27.3,52.5,27.1,532.0,49.5,27.2,475.0,Clouds,25.46,92,3163.69999,0.1691,0.746,27.185714285714283,52.642857142857146,503.5,19,2
2297,2024-12-11 19:37:47,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2982.84,0.1409,0.083,87.25999,0.012700000000000001,0.094,93.61,0.014100000000000001,53.5,27.2,53.75,27.1,50.0,27.2,59.5,27.2,50.0,27.3,52.5,27.1,543.0,49.5,27.2,465.0,Clouds,25.46,92,3163.7099900000003,0.1677,0.741,27.185714285714283,52.67857142857143,504.0,19,2
2298,2024-12-11 19:42:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2982.85,0.1406,0.083,87.25999,0.0125,0.095,93.62,0.0142,53.5,27.2,54.0,27.1,50.5,27.2,60.0,27.2,50.0,27.3,52.5,27.1,548.0,49.75,27.2,460.0,Clouds,25.4,95,3163.72999,0.1673,0.739,27.185714285714283,52.892857142857146,504.0,19,2
2299,2024-12-11 19:48:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.87,0.14020000000000002,0.083,87.25999,0.012400000000000001,0.094,93.62,0.014100000000000001,54.0,27.2,54.0,27.1,50.5,27.2,60.0,27.2,50.25,27.3,52.5,27.1,547.0,50.0,27.2,450.0,Clouds,24.97,97,3163.74999,0.16670000000000001,0.74,27.185714285714283,53.035714285714285,498.5,19,2
2300,2024-12-11 19:53:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2982.88,0.1414,0.083,87.25999,0.0126,0.094,93.62,0.0143,54.0,27.2,54.0,27.1,50.5,27.2,60.5,27.2,50.5,27.3,53.0,27.1,544.0,50.0,27.2,471.0,Clouds,24.97,97,3163.75999,0.1683,0.741,27.185714285714283,53.214285714285715,507.5,19,2
2301,2024-12-11 19:59:45,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2982.89,0.1414,0.083,87.27,0.0125,0.095,93.62,0.0143,54.0,27.2,54.25,27.1,50.5,27.2,60.5,27.2,50.5,27.3,53.0,27.1,544.0,50.0,27.2,471.0,Clouds,24.97,97,3163.7799999999997,0.16820000000000002,0.74,27.185714285714283,53.25,507.5,19,2
2302,2024-12-11 20:04:18,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.91,0.14200000000000002,0.084,87.27,0.012400000000000001,0.094,93.62,0.0142,54.5,27.2,54.5,27.1,50.5,27.2,60.5,27.2,50.5,27.3,53.0,27.1,527.0,50.0,27.2,449.0,Thunderstorm,25.4,97,3163.7999999999997,0.1686,0.741,27.185714285714283,53.357142857142854,488.0,20,2
2303,2024-12-11 20:17:08,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2982.94,0.14100000000000001,0.082,87.27,0.0125,0.094,93.62,0.0143,54.5,27.2,54.5,27.1,51.0,27.2,61.0,27.2,51.0,27.3,53.0,27.1,530.0,50.5,27.2,459.0,Thunderstorm,25.48,97,3163.83,0.16780000000000003,0.737,27.185714285714283,53.642857142857146,494.5,20,2
2304,2024-12-11 20:22:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2982.95,0.1409,0.083,87.27,0.0126,0.093,93.63,0.014100000000000001,55.0,27.2,55.0,27.1,51.0,27.2,61.0,27.2,51.0,27.3,53.5,27.1,517.0,50.5,27.2,428.0,Thunderstorm,25.48,97,3163.85,0.1676,0.737,27.185714285714283,53.857142857142854,472.5,20,2
2305,2024-12-11 20:29:08,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2982.96,0.14120000000000002,0.082,87.27,0.0125,0.094,93.63,0.0143,55.0,27.2,55.0,27.1,51.0,27.2,61.5,27.2,51.0,27.3,53.5,27.1,524.0,50.5,27.3,462.0,Thunderstorm,25.48,97,3163.86,0.16800000000000004,0.738,27.2,53.92857142857143,493.0,20,2
2306,2024-12-11 20:33:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2982.97,0.1414,0.084,87.27,0.0125,0.094,93.63,0.014400000000000001,55.0,27.2,55.0,27.1,51.0,27.2,61.5,27.2,51.0,27.3,53.5,27.2,540.0,51.0,27.2,457.0,Rain,25.4,97,3163.87,0.1683,0.74,27.199999999999996,54.0,498.5,20,2
2307,2024-12-11 20:40:02,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2982.99,0.1416,0.083,87.27,0.0125,0.094,93.63,0.0142,55.0,27.2,55.25,27.1,51.5,27.2,61.5,27.2,51.5,27.3,54.0,27.2,532.0,51.0,27.3,454.0,Rain,25.4,97,3163.89,0.1683,0.74,27.214285714285715,54.25,493.0,20,2
2308,2024-12-11 20:45:33,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2983.0,0.1419,0.083,87.28,0.0126,0.094,93.63,0.014100000000000001,55.5,27.2,55.5,27.1,51.5,27.2,61.5,27.2,51.5,27.3,54.0,27.2,541.0,51.0,27.2,450.0,Thunderstorm,25.48,97,3163.9100000000003,0.1686,0.741,27.199999999999996,54.357142857142854,495.5,20,2
2309,2024-12-11 20:51:02,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.01,0.14150000000000001,0.083,87.28,0.012400000000000001,0.094,93.63,0.014400000000000001,55.5,27.2,55.75,27.1,51.5,27.2,61.5,27.2,51.5,27.3,54.0,27.1,537.0,51.0,27.2,460.0,Thunderstorm,25.48,97,3163.9200000000005,0.1683,0.74,27.185714285714283,54.392857142857146,498.5,20,2
2310,2024-12-11 20:55:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5650000000000001,2983.03,0.1419,0.083,87.28,0.0125,0.095,93.63,0.0143,55.5,27.2,56.0,27.1,52.0,27.3,62.0,27.2,51.5,27.3,54.0,27.2,543.0,51.5,27.3,436.0,Thunderstorm,25.48,97,3163.9400000000005,0.16870000000000002,0.743,27.228571428571428,54.642857142857146,489.5,20,2
2311,2024-12-11 21:01:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.04,0.1405,0.083,87.28,0.0125,0.094,93.63,0.0143,56.0,27.2,56.0,27.1,52.0,27.3,62.0,27.2,52.0,27.3,54.0,27.2,524.0,51.5,27.3,443.0,Rain,25.4,97,3163.9500000000003,0.16730000000000003,0.738,27.228571428571428,54.785714285714285,483.5,21,2
2312,2024-12-11 21:07:28,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.05,0.1413,0.084,87.28,0.0125,0.095,93.64,0.014100000000000001,56.0,27.2,56.0,27.1,52.0,27.3,62.0,27.2,52.0,27.3,54.5,27.2,538.0,51.5,27.3,451.0,Rain,25.4,97,3163.9700000000003,0.16790000000000002,0.74,27.228571428571428,54.857142857142854,494.5,21,2
2313,2024-12-11 21:12:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.07,0.1413,0.083,87.28,0.0125,0.094,93.64,0.0142,56.0,27.2,56.0,27.1,52.0,27.3,62.0,27.2,52.0,27.3,54.5,27.2,536.0,51.5,27.3,444.0,Rain,25.48,97,3163.9900000000002,0.168,0.738,27.228571428571428,54.857142857142854,490.0,21,2
2314,2024-12-11 21:18:34,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.08,0.14120000000000002,0.083,87.28,0.0125,0.094,93.64,0.0143,56.0,27.2,56.25,27.1,52.5,27.2,62.0,27.2,52.0,27.3,54.5,27.2,521.0,52.0,27.3,432.0,Rain,25.48,97,3164.0,0.16800000000000004,0.739,27.214285714285715,55.035714285714285,476.5,21,2
2315,2024-12-11 21:24:01,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.09,0.14150000000000001,0.083,87.28,0.0125,0.095,93.64,0.014400000000000001,56.0,27.2,56.5,27.1,52.5,27.3,62.5,27.2,52.25,27.3,54.5,27.2,523.0,52.0,27.3,448.0,Rain,25.48,97,3164.01,0.16840000000000002,0.741,27.228571428571428,55.17857142857143,485.5,21,2
2316,2024-12-11 21:29:33,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2983.1,0.1422,0.083,87.28,0.0125,0.095,93.64,0.014100000000000001,56.5,27.2,56.5,27.1,52.5,27.2,62.5,27.2,52.5,27.3,55.0,27.1,544.0,52.0,27.3,454.0,Rain,25.48,97,3164.02,0.1688,0.742,27.2,55.357142857142854,499.0,21,2
2317,2024-12-11 21:34:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.12,0.14250000000000002,0.083,87.29,0.012700000000000001,0.095,93.64,0.0142,56.5,27.2,56.5,27.1,52.5,27.2,62.5,27.2,52.5,27.3,55.0,27.1,552.0,52.0,27.3,439.0,Rain,25.48,97,3164.0499999999997,0.1694,0.741,27.2,55.357142857142854,495.5,21,2
2318,2024-12-11 21:40:34,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.13,0.1419,0.084,87.29,0.0125,0.094,93.64,0.014100000000000001,56.5,27.2,56.75,27.1,53.0,27.2,62.5,27.2,52.5,27.3,55.0,27.1,517.0,52.0,27.3,461.0,Rain,25.41,97,3164.06,0.1685,0.739,27.2,55.464285714285715,489.0,21,2
2319,2024-12-11 21:45:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.14,0.14200000000000002,0.084,87.29,0.012400000000000001,0.094,93.65,0.014400000000000001,56.5,27.2,57.0,27.1,53.0,27.2,62.5,27.2,52.5,27.3,55.0,27.1,527.0,52.5,27.2,463.0,Rain,25.48,97,3164.08,0.1688,0.739,27.185714285714283,55.57142857142857,495.0,21,2
2320,2024-12-11 21:51:33,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.16,0.1429,0.083,87.29,0.0125,0.095,93.65,0.014100000000000001,56.5,27.2,57.0,27.1,53.0,27.2,63.0,27.2,53.0,27.3,55.0,27.2,518.0,52.5,27.2,444.0,Rain,25.41,97,3164.1,0.1695,0.739,27.199999999999996,55.714285714285715,481.0,21,2
2321,2024-12-11 21:56:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.17,0.1433,0.083,87.29,0.012400000000000001,0.095,93.65,0.0145,57.0,27.2,57.0,27.1,53.0,27.2,63.0,27.2,53.0,27.3,55.0,27.1,527.0,52.5,27.2,465.0,Rain,25.41,97,3164.11,0.17020000000000002,0.741,27.185714285714283,55.785714285714285,496.0,21,2
2322,2024-12-11 22:01:48,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.18,0.1436,0.083,87.29,0.0125,0.095,93.65,0.0143,57.0,27.2,57.5,27.1,53.0,27.2,63.0,27.2,53.0,27.3,55.5,27.1,523.0,52.5,27.3,454.0,Clouds,25.48,97,3164.12,0.17040000000000002,0.741,27.2,55.92857142857143,488.5,22,2
2323,2024-12-11 22:08:02,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.2,0.1414,0.083,87.29,0.012700000000000001,0.095,93.65,0.014100000000000001,57.0,27.2,57.5,27.1,53.5,27.2,63.0,27.2,53.0,27.3,55.5,27.1,521.0,52.5,27.2,440.0,Clouds,25.48,97,3164.14,0.1682,0.738,27.185714285714283,56.0,480.5,22,2
2324,2024-12-11 22:12:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.21,0.14120000000000002,0.084,87.29,0.0125,0.095,93.65,0.0143,57.5,27.2,57.5,27.1,53.5,27.2,63.0,27.2,53.5,27.3,55.5,27.1,522.0,53.0,27.2,432.0,Clouds,26.41,94,3164.15,0.16800000000000004,0.738,27.185714285714283,56.214285714285715,477.0,22,2
2325,2024-12-11 22:19:05,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.22,0.14100000000000001,0.084,87.3,0.0125,0.095,93.65,0.0143,57.5,27.2,57.75,27.1,53.5,27.2,63.5,27.2,53.5,27.3,55.5,27.1,513.0,53.0,27.2,428.0,Clouds,26.46,95,3164.17,0.16780000000000003,0.738,27.185714285714283,56.32142857142857,470.5,22,2
2326,2024-12-11 22:23:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.557,2983.23,0.1414,0.083,87.3,0.0126,0.095,93.65,0.0143,57.5,27.1,58.0,27.1,54.0,27.2,63.5,27.2,53.5,27.3,55.5,27.1,536.0,53.0,27.2,430.0,Clouds,26.4,95,3164.1800000000003,0.1683,0.735,27.17142857142857,56.42857142857143,483.0,22,2
2327,2024-12-11 22:30:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2983.25,0.1419,0.083,87.3,0.0126,0.094,93.66,0.0142,57.5,27.2,58.0,27.1,54.0,27.2,63.5,27.2,53.5,27.3,56.0,27.1,525.0,53.0,27.2,446.0,Clouds,26.4,95,3164.21,0.1687,0.735,27.185714285714283,56.5,485.5,22,2
2328,2024-12-11 22:34:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.26,0.14200000000000002,0.083,87.3,0.0125,0.094,93.66,0.0142,57.5,27.2,58.0,27.1,54.0,27.2,63.5,27.1,54.0,27.3,56.0,27.1,522.0,53.0,27.2,411.0,Clouds,26.46,95,3164.2200000000003,0.16870000000000002,0.736,27.17142857142857,56.57142857142857,466.5,22,2
2329,2024-12-11 22:41:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.27,0.1429,0.083,87.3,0.0125,0.095,93.66,0.014400000000000001,57.5,27.1,57.75,27.1,54.0,27.2,63.5,27.2,54.0,27.3,56.0,27.1,529.0,53.5,27.2,447.0,Clouds,26.46,95,3164.23,0.1698,0.738,27.17142857142857,56.607142857142854,488.0,22,2
2330,2024-12-11 22:45:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.29,0.14300000000000002,0.083,87.3,0.012400000000000001,0.095,93.66,0.0143,58.0,27.1,57.5,27.1,54.0,27.2,63.5,27.2,54.0,27.3,56.0,27.1,526.0,53.5,27.2,422.0,Clouds,26.46,95,3164.25,0.16970000000000002,0.739,27.17142857142857,56.642857142857146,474.0,22,2
2331,2024-12-11 22:51:50,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.3,0.14300000000000002,0.083,87.3,0.0125,0.095,93.66,0.014400000000000001,58.0,27.1,58.0,27.1,54.5,27.2,63.5,27.2,54.0,27.3,56.0,27.1,521.0,53.5,27.2,421.0,Clouds,26.46,95,3164.26,0.16990000000000002,0.739,27.17142857142857,56.785714285714285,471.0,22,2
2332,2024-12-11 22:57:30,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.31,0.1434,0.083,87.3,0.012400000000000001,0.095,93.66,0.0143,58.0,27.1,58.0,27.05,54.5,27.2,64.0,27.1,54.5,27.3,56.0,27.1,524.0,53.5,27.2,428.0,Clouds,26.46,95,3164.27,0.1701,0.739,27.150000000000002,56.92857142857143,476.0,22,2
2333,2024-12-11 23:02:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.33,0.1441,0.083,87.3,0.0125,0.095,93.66,0.0142,58.5,27.1,58.0,27.0,54.5,27.2,64.0,27.1,54.5,27.3,56.5,27.1,519.0,53.5,27.2,433.0,Clouds,26.46,95,3164.29,0.1708,0.741,27.142857142857142,57.07142857142857,476.0,23,2
2334,2024-12-11 23:08:37,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.553,2983.34,0.13970000000000002,0.084,87.31,0.012700000000000001,0.094,93.67,0.014100000000000001,58.5,27.2,58.0,27.0,54.5,27.2,64.0,27.2,54.5,27.3,56.5,27.1,504.0,54.0,27.2,440.0,Clouds,26.46,95,3164.32,0.1665,0.731,27.17142857142857,57.142857142857146,472.0,23,2
2335,2024-12-11 23:13:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.555,2983.35,0.1401,0.084,87.31,0.0126,0.094,93.67,0.0143,58.5,27.1,58.0,27.0,54.5,27.2,64.0,27.1,54.5,27.3,56.5,27.1,523.0,54.0,27.2,444.0,Clouds,26.46,95,3164.33,0.167,0.733,27.142857142857142,57.142857142857146,483.5,23,2
2336,2024-12-11 23:19:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.556,2983.36,0.1405,0.083,87.31,0.0126,0.094,93.67,0.014100000000000001,58.5,27.1,58.0,27.0,55.0,27.2,64.0,27.1,54.5,27.3,56.5,27.1,533.0,54.0,27.2,436.0,Clouds,26.46,89,3164.34,0.16720000000000002,0.733,27.142857142857142,57.214285714285715,484.5,23,2
2337,2024-12-11 23:24:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.556,2983.38,0.1409,0.083,87.31,0.0126,0.094,93.67,0.014100000000000001,58.5,27.1,58.0,27.0,55.0,27.2,64.0,27.1,54.5,27.2,56.5,27.1,529.0,54.0,27.2,443.0,Clouds,26.46,89,3164.36,0.1676,0.733,27.128571428571426,57.214285714285715,486.0,23,2
2338,2024-12-11 23:30:37,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.556,2983.39,0.1408,0.083,87.31,0.0125,0.094,93.67,0.014100000000000001,58.5,27.1,58.0,27.05,55.0,27.2,64.0,27.1,54.5,27.3,56.5,27.1,523.0,54.0,27.2,418.0,Clouds,26.46,89,3164.37,0.16740000000000002,0.733,27.150000000000002,57.214285714285715,470.5,23,2
2339,2024-12-11 23:35:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.557,2983.4,0.1414,0.083,87.31,0.0125,0.095,93.67,0.0142,58.5,27.1,58.0,27.1,55.0,27.2,64.0,27.1,55.0,27.2,56.5,27.1,509.0,54.0,27.2,450.0,Clouds,26.46,89,3164.38,0.1681,0.735,27.14285714285714,57.285714285714285,479.5,23,2
2340,2024-12-11 23:41:38,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.556,2983.42,0.1411,0.084,87.31,0.0125,0.094,93.67,0.0143,58.5,27.1,58.25,27.05,55.0,27.2,64.0,27.1,55.0,27.2,56.5,27.1,522.0,54.0,27.2,456.0,Clouds,26.46,89,3164.4,0.16790000000000002,0.734,27.135714285714283,57.32142857142857,489.0,23,2
2341,2024-12-11 23:46:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.557,2983.43,0.1416,0.084,87.31,0.0125,0.094,93.67,0.0143,59.0,27.1,58.5,27.0,55.5,27.2,64.0,27.1,55.0,27.2,56.5,27.1,520.0,54.5,27.2,441.0,Clouds,26.46,89,3164.41,0.16840000000000002,0.735,27.128571428571426,57.57142857142857,480.5,23,2
2342,2024-12-11 23:51:45,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2983.44,0.1416,0.083,87.31,0.0125,0.094,93.68,0.0142,59.0,27.1,58.5,27.0,55.5,27.2,64.5,27.1,55.0,27.3,57.0,27.1,529.0,54.5,27.2,430.0,Clouds,26.46,89,3164.43,0.1683,0.735,27.142857142857142,57.714285714285715,479.5,23,2
2343,2024-12-11 23:58:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.46,0.1423,0.083,87.32,0.0125,0.095,93.68,0.013900000000000001,59.0,27.1,58.5,27.0,55.5,27.2,64.5,27.1,55.0,27.2,57.0,27.1,520.0,54.5,27.2,449.0,Clouds,26.46,89,3164.46,0.16870000000000002,0.738,27.128571428571426,57.714285714285715,484.5,23,2
2344,2024-12-12 00:03:28,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.47,0.14250000000000002,0.083,87.32,0.012700000000000001,0.094,93.68,0.014100000000000001,59.0,27.1,58.5,27.0,55.5,27.2,64.5,27.1,55.25,27.2,57.0,27.1,521.0,54.5,27.2,442.0,Clouds,26.46,89,3164.47,0.1693,0.736,27.128571428571426,57.75,481.5,0,3
2345,2024-12-12 00:09:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.48,0.14300000000000002,0.083,87.32,0.012400000000000001,0.094,93.68,0.014100000000000001,59.0,27.1,58.5,27.0,55.5,27.2,64.5,27.1,55.5,27.2,57.0,27.1,522.0,55.0,27.2,444.0,Clouds,26.46,89,3164.48,0.1695,0.737,27.128571428571426,57.857142857142854,483.0,0,3
2346,2024-12-12 00:13:47,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.49,0.14300000000000002,0.083,87.32,0.0123,0.095,93.68,0.0142,59.0,27.1,58.5,27.0,55.5,27.2,64.5,27.1,55.5,27.2,57.0,27.1,519.0,55.0,27.2,447.0,Clouds,26.97,83,3164.49,0.1695,0.738,27.128571428571426,57.857142857142854,483.0,0,3
2347,2024-12-12 00:20:04,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.51,0.1433,0.083,87.32,0.0123,0.095,93.68,0.0142,59.5,27.1,58.75,27.0,56.0,27.2,64.5,27.1,55.5,27.2,57.0,27.1,525.0,55.0,27.2,417.0,Clouds,26.97,83,3164.51,0.1698,0.739,27.128571428571426,58.035714285714285,471.0,0,3
2348,2024-12-12 00:24:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.52,0.1434,0.083,87.32,0.012400000000000001,0.094,93.68,0.0143,59.5,27.1,59.0,27.0,56.0,27.2,64.5,27.1,55.5,27.2,57.0,27.1,517.0,55.0,27.2,450.0,Clouds,26.91,83,3164.52,0.1701,0.738,27.128571428571426,58.07142857142857,483.5,0,3
2349,2024-12-12 00:31:03,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.53,0.1438,0.083,87.32,0.0125,0.095,93.68,0.0143,59.5,27.1,58.75,27.0,56.0,27.1,64.5,27.1,56.0,27.2,57.0,27.1,522.0,55.0,27.2,418.0,Clouds,26.97,83,3164.53,0.17060000000000003,0.74,27.11428571428571,58.107142857142854,470.0,0,3
2350,2024-12-12 00:35:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.55,0.1434,0.083,87.32,0.0126,0.095,93.68999,0.0143,59.5,27.1,58.5,27.0,56.0,27.2,64.5,27.1,56.0,27.2,57.0,27.1,518.0,55.0,27.2,438.0,Clouds,26.97,83,3164.55999,0.1703,0.738,27.128571428571426,58.07142857142857,478.0,0,3
2351,2024-12-12 00:41:49,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.56,0.1428,0.083,87.32,0.0125,0.094,93.68999,0.0143,59.5,27.1,59.5,27.0,56.0,27.2,64.5,27.1,56.0,27.2,57.5,27.1,521.0,55.0,27.2,425.0,Clouds,26.97,83,3164.56999,0.16960000000000003,0.737,27.128571428571426,58.285714285714285,473.0,0,3
2352,2024-12-12 00:47:31,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.57,0.1432,0.083,87.33,0.0125,0.095,93.68999,0.0143,59.5,27.1,59.5,27.0,56.5,27.2,65.0,27.1,56.0,27.3,57.5,27.1,508.0,55.25,27.2,434.0,Clouds,26.97,83,3164.58999,0.17,0.739,27.142857142857142,58.464285714285715,471.0,0,3
2353,2024-12-12 00:52:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.59,0.1428,0.083,87.33,0.0125,0.095,93.68999,0.0143,60.0,27.1,59.5,27.0,56.5,27.2,65.0,27.1,56.0,27.2,57.5,27.1,505.0,55.5,27.2,440.0,Clouds,26.97,83,3164.60999,0.16960000000000003,0.738,27.128571428571426,58.57142857142857,472.5,0,3
2354,2024-12-12 00:58:37,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.6,0.1432,0.083,87.33,0.0125,0.095,93.68999,0.0143,60.0,27.1,59.25,27.0,56.5,27.2,64.5,27.1,56.0,27.2,57.5,27.1,514.0,55.5,27.2,438.0,Clouds,26.97,83,3164.6199899999997,0.17,0.739,27.128571428571426,58.464285714285715,476.0,0,3
2355,2024-12-12 01:03:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.61,0.1434,0.083,87.33,0.0125,0.095,93.68999,0.0142,60.0,27.1,59.0,27.0,56.5,27.2,64.5,27.1,56.5,27.2,57.5,27.1,529.0,55.5,27.2,437.0,Clouds,26.97,83,3164.62999,0.1701,0.738,27.128571428571426,58.5,483.0,1,3
2356,2024-12-12 01:09:38,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.63,0.1436,0.083,87.33,0.0123,0.094,93.68999,0.014100000000000001,60.0,27.1,59.125,27.0,56.5,27.2,64.5,27.1,56.5,27.2,58.0,27.1,521.0,55.5,27.2,438.0,Clouds,26.91,83,3164.64999,0.17,0.739,27.128571428571426,58.589285714285715,479.5,1,3
2357,2024-12-12 01:15:02,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.64,0.1437,0.083,87.33,0.0125,0.095,93.7,0.0142,60.0,27.1,59.25,27.0,56.5,27.2,64.5,27.1,56.5,27.2,58.0,27.1,522.0,55.5,27.2,448.0,Clouds,26.91,83,3164.6699999999996,0.1704,0.74,27.128571428571426,58.607142857142854,485.0,1,3
2358,2024-12-12 01:20:33,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.65,0.1439,0.083,87.33,0.0123,0.095,93.7,0.0142,60.0,27.1,59.375,27.0,56.5,27.2,64.5,27.1,57.0,27.3,58.0,27.1,512.0,55.5,27.2,436.0,Clouds,26.98,83,3164.68,0.1704,0.741,27.142857142857142,58.69642857142857,474.0,1,3
2359,2024-12-12 01:25:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.67,0.1439,0.083,87.33,0.0123,0.094,93.7,0.0142,60.5,27.1,59.5,27.0,56.5,27.2,64.5,27.1,57.0,27.2,58.0,27.1,510.0,56.0,27.2,444.0,Clouds,26.98,83,3164.7,0.1704,0.739,27.128571428571426,58.857142857142854,477.0,1,3
2360,2024-12-12 01:31:34,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.68,0.1441,0.083,87.34,0.0125,0.095,93.7,0.014100000000000001,60.5,27.1,59.75,27.0,57.0,27.2,64.5,27.1,57.0,27.2,58.0,27.1,513.0,56.0,27.2,458.0,Clouds,26.97,86,3164.72,0.17070000000000002,0.74,27.128571428571426,58.964285714285715,485.5,1,3
2361,2024-12-12 01:36:09,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.69,0.1434,0.083,87.34,0.0125,0.095,93.7,0.0142,60.5,27.1,60.0,27.0,57.0,27.2,64.5,27.1,57.0,27.2,58.0,27.1,520.0,56.0,27.2,419.0,Clouds,26.97,86,3164.73,0.1701,0.738,27.128571428571426,59.0,469.5,1,3
2362,2024-12-12 01:41:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.71,0.1436,0.082,87.34,0.0125,0.095,93.7,0.014100000000000001,60.5,27.1,60.5,27.0,57.0,27.2,64.5,27.1,57.0,27.2,58.0,27.1,523.0,56.0,27.2,416.0,Clouds,26.97,86,3164.75,0.17020000000000002,0.738,27.128571428571426,59.07142857142857,469.5,1,3
2363,2024-12-12 01:48:05,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.72,0.1438,0.083,87.34,0.012700000000000001,0.095,93.7,0.014100000000000001,60.5,27.1,60.25,27.0,57.0,27.2,64.5,27.1,57.0,27.2,58.0,27.1,510.0,56.0,27.2,431.0,Clouds,26.97,86,3164.7599999999998,0.1706,0.739,27.128571428571426,59.035714285714285,470.5,1,3
2364,2024-12-12 01:53:29,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2983.73,0.1439,0.083,87.34,0.0123,0.095,93.7,0.0143,60.5,27.1,60.0,27.0,57.0,27.2,64.5,27.1,57.5,27.2,58.0,27.1,515.0,56.0,27.2,429.0,Clouds,26.97,86,3164.77,0.1705,0.739,27.128571428571426,59.07142857142857,472.0,1,3
2365,2024-12-12 01:59:03,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.74,0.1438,0.083,87.34,0.0123,0.094,93.71,0.0143,60.5,27.1,60.25,27.0,57.0,27.2,65.0,27.1,57.5,27.2,58.0,27.1,501.0,56.0,27.2,425.0,Clouds,26.97,86,3164.79,0.17040000000000002,0.739,27.128571428571426,59.17857142857143,463.0,1,3
2366,2024-12-12 02:03:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.76,0.1423,0.083,87.34,0.0125,0.094,93.71,0.014100000000000001,60.5,27.1,60.5,27.0,57.0,27.2,65.0,27.1,57.5,27.2,58.0,27.1,530.0,56.0,27.2,407.0,Clouds,26.97,86,3164.8100000000004,0.16890000000000002,0.736,27.128571428571426,59.214285714285715,468.5,2,3
