,Datetime,FC_Unit_1_Status,FC_Unit_1_Fan_Status,FC_Unit_1_Set_Point,FC_Unit_1_Operation_Mode,FC_Unit_2_Status,FC_Unit_2_Fan_Status,FC_Unit_2_Set_Point,FC_Unit_2_Operation_Mode,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode,FC_Unit_7_Status,FC_Unit_7_Fan_Status,FC_Unit_7_Set_Point,FC_Unit_7_Operation_Mode,FC_Unit_8_Status,FC_Unit_8_Fan_Status,FC_Unit_8_Set_Point,FC_Unit_8_Operation_Mode,Sensor_1_Current,Sensor_1_Energy,Sensor_1_Power,Sensor_3_Current,Sensor_3_Energy,Sensor_3_Power,Sensor_6_Current,Sensor_6_Energy,Sensor_6_Power,24E124725E331695_Humidity,24E124725E331695_Temperature,24E124725E331744_Humidity,24E124725E331744_Temperature,24E124725E332483_Humidity,24E124725E332483_Temperature,24E124725E331733_Humidity,24E124725E331733_Temperature,24E124725E290348_Humidity,24E124725E290348_Temperature,24E124725E286745_Humidity,24E124725E286745_Temperature,24E124725E286745_CO2,24E124725E285123_Humidity,24E124725E285123_Temperature,24E124725E285123_CO2,weather_status,weather_temp,weather_humid,total_energy,total_power,total_current,avg_temperature,avg_humidity,avg_co2,hour,Day_of_week
2367,2024-12-12 02:10:08,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.77,0.1424,0.084,87.34,0.0125,0.094,93.71,0.014100000000000001,60.5,27.1,60.75,27.0,57.0,27.2,65.0,27.1,57.5,27.2,58.5,27.1,517.0,56.0,27.2,429.0,Clouds,26.97,86,3164.82,0.169,0.737,27.128571428571426,59.32142857142857,473.0,2,3
2368,2024-12-12 02:14:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.78,0.1429,0.083,87.34,0.0125,0.095,93.71,0.0143,60.5,27.1,61.0,27.0,57.0,27.1,65.0,27.1,57.5,27.2,58.5,27.1,515.0,56.0,27.2,437.0,Clouds,26.97,86,3164.8300000000004,0.16970000000000002,0.737,27.11428571428571,59.357142857142854,476.0,2,3
2369,2024-12-12 02:21:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.8,0.1428,0.083,87.35,0.0123,0.094,93.71,0.014400000000000001,61.0,27.1,60.75,27.05,57.0,27.1,65.0,27.1,57.5,27.2,58.5,27.1,505.0,56.5,27.2,424.0,Clouds,26.97,86,3164.86,0.1695,0.736,27.121428571428567,59.464285714285715,464.5,2,3
2370,2024-12-12 02:25:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2983.81,0.1428,0.083,87.35,0.0125,0.095,93.71,0.0142,61.0,27.1,60.5,27.1,57.0,27.2,65.0,27.1,57.5,27.2,58.5,27.1,511.0,56.5,27.2,447.0,Clouds,26.97,86,3164.87,0.1695,0.736,27.14285714285714,59.42857142857143,479.0,2,3
2371,2024-12-12 02:31:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.82,0.1429,0.083,87.35,0.012700000000000001,0.095,93.71,0.014100000000000001,60.5,27.1,60.5,27.0,57.5,27.2,65.0,27.1,58.0,27.2,58.5,27.1,503.0,56.5,27.2,431.0,Clouds,26.97,86,3164.88,0.1697,0.737,27.128571428571426,59.5,467.0,2,3
2372,2024-12-12 02:37:31,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.84,0.1431,0.083,87.35,0.0125,0.094,93.71,0.0142,61.0,27.1,60.5,27.0,57.5,27.2,65.0,27.1,58.0,27.2,58.5,27.1,524.0,56.5,27.2,426.0,Clouds,26.97,86,3164.9,0.1698,0.736,27.128571428571426,59.57142857142857,475.0,2,3
2373,2024-12-12 02:42:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2983.85,0.1432,0.083,87.35,0.0125,0.094,93.72,0.0143,61.0,27.1,60.5,27.0,57.5,27.2,65.0,27.1,58.0,27.2,58.5,27.1,507.0,56.5,27.2,423.0,Rain,26.97,86,3164.9199999999996,0.17,0.736,27.128571428571426,59.57142857142857,465.0,2,3
2374,2024-12-12 02:48:38,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.86,0.1433,0.083,87.35,0.012400000000000001,0.094,93.72,0.0143,61.0,27.1,60.5,27.05,57.5,27.2,65.5,27.1,58.0,27.2,58.5,27.1,509.0,56.5,27.2,437.0,Rain,26.97,86,3164.93,0.17,0.737,27.135714285714283,59.642857142857146,473.0,2,3
2375,2024-12-12 02:53:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.88,0.1436,0.083,87.35,0.0125,0.095,93.72,0.0143,61.0,27.1,60.5,27.1,57.5,27.2,65.5,27.1,58.0,27.2,58.5,27.1,507.0,56.5,27.2,402.0,Rain,26.91,86,3164.95,0.17040000000000002,0.738,27.14285714285714,59.642857142857146,454.5,2,3
2376,2024-12-12 02:59:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2983.89,0.1437,0.084,87.35,0.0125,0.095,93.72,0.014100000000000001,61.0,27.1,60.75,27.1,58.0,27.2,65.5,27.1,58.0,27.2,58.5,27.1,509.0,57.0,27.2,417.0,Clouds,26.97,86,3164.9599999999996,0.1703,0.739,27.14285714285714,59.82142857142857,463.0,2,3
2377,2024-12-12 03:05:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.9,0.1441,0.083,87.35,0.012400000000000001,0.095,93.72,0.0143,61.5,27.1,61.0,27.1,58.0,27.2,65.5,27.1,58.0,27.2,58.5,27.1,503.0,57.0,27.2,418.0,Clouds,26.97,86,3164.97,0.1708,0.74,27.14285714285714,59.92857142857143,460.5,3,3
2378,2024-12-12 03:10:29,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2983.92,0.1442,0.083,87.36,0.0125,0.095,93.72,0.0143,61.5,27.2,61.25,27.1,58.0,27.2,65.5,27.1,58.0,27.2,58.5,27.1,504.0,57.0,27.2,426.0,Clouds,26.97,86,3165.0,0.171,0.74,27.15714285714285,59.964285714285715,465.0,3,3
2379,2024-12-12 03:15:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2983.93,0.1443,0.083,87.36,0.0125,0.095,93.72,0.0143,61.5,27.1,61.5,27.1,58.0,27.2,65.5,27.1,58.5,27.2,58.5,27.1,507.0,57.0,27.2,427.0,Thunderstorm,26.97,86,3165.0099999999998,0.17110000000000003,0.742,27.14285714285714,60.07142857142857,467.0,3,3
2380,2024-12-12 03:21:41,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.94,0.14450000000000002,0.083,87.36,0.012400000000000001,0.095,93.73,0.0142,62.0,27.1,61.5,27.05,58.0,27.2,65.5,27.1,58.0,27.2,59.0,27.1,516.0,57.5,27.2,422.0,Thunderstorm,26.97,86,3165.03,0.1711,0.741,27.135714285714283,60.214285714285715,469.0,3,3
2381,2024-12-12 03:26:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.96,0.1444,0.083,87.36,0.0123,0.095,93.73,0.0143,62.0,27.1,61.5,27.0,58.5,27.2,65.5,27.1,58.5,27.2,59.0,27.1,505.0,57.5,27.2,412.0,Thunderstorm,26.97,86,3165.05,0.171,0.741,27.128571428571426,60.357142857142854,458.5,3,3
2382,2024-12-12 03:31:47,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2983.97,0.1447,0.083,87.36,0.012400000000000001,0.095,93.73,0.014100000000000001,62.0,27.1,61.5,27.0,58.5,27.2,65.5,27.1,58.5,27.2,59.5,27.1,495.0,57.5,27.2,432.0,Thunderstorm,26.97,86,3165.06,0.1712,0.742,27.128571428571426,60.42857142857143,463.5,3,3
2383,2024-12-12 03:38:03,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2983.98,0.1448,0.083,87.36,0.0125,0.095,93.73,0.0143,62.0,27.1,61.75,27.0,59.0,27.2,65.5,27.1,58.5,27.2,59.5,27.1,493.0,57.5,27.2,418.0,Thunderstorm,26.91,86,3165.07,0.17160000000000003,0.741,27.128571428571426,60.535714285714285,455.5,3,3
2384,2024-12-12 03:42:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5650000000000001,2983.99,0.145,0.083,87.36,0.0123,0.095,93.73,0.014100000000000001,62.5,27.1,62.0,27.0,59.0,27.1,66.0,27.1,58.5,27.2,59.5,27.1,492.0,57.5,27.2,428.0,Thunderstorm,26.97,86,3165.08,0.1714,0.743,27.11428571428571,60.714285714285715,460.0,3,3
2385,2024-12-12 03:48:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.01,0.1444,0.083,87.36,0.0123,0.095,93.73,0.0143,62.5,27.1,62.0,27.0,59.0,27.1,66.0,27.1,58.5,27.2,59.5,27.1,499.0,58.0,27.2,391.0,Thunderstorm,26.97,86,3165.1000000000004,0.171,0.741,27.11428571428571,60.785714285714285,445.0,3,3
2386,2024-12-12 03:53:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.02,0.1444,0.083,87.37,0.0125,0.095,93.73,0.014100000000000001,62.5,27.1,62.0,27.0,59.0,27.1,66.0,27.1,58.5,27.2,59.5,27.1,500.0,58.0,27.2,405.0,Thunderstorm,26.91,86,3165.12,0.171,0.741,27.11428571428571,60.785714285714285,452.5,3,3
2387,2024-12-12 04:00:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.03,0.14450000000000002,0.083,87.37,0.0126,0.095,93.73,0.014100000000000001,62.5,27.1,62.25,27.0,59.0,27.1,66.0,27.1,58.5,27.2,59.5,27.1,504.0,58.0,27.2,409.0,Thunderstorm,26.91,86,3165.13,0.17120000000000002,0.741,27.11428571428571,60.82142857142857,456.5,4,3
2388,2024-12-12 04:04:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.05,0.14450000000000002,0.083,87.37,0.0125,0.095,93.74,0.014100000000000001,62.5,27.1,62.5,27.0,59.5,27.1,66.0,27.1,59.0,27.2,60.0,27.1,498.0,58.5,27.2,407.0,Thunderstorm,26.97,86,3165.16,0.17110000000000003,0.741,27.11428571428571,61.142857142857146,452.5,4,3
2389,2024-12-12 04:11:02,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.06,0.1444,0.083,87.37,0.0123,0.095,93.74,0.0143,63.0,27.1,62.5,27.0,59.5,27.1,66.0,27.1,59.0,27.2,60.0,27.1,487.0,58.5,27.2,407.0,Thunderstorm,26.97,86,3165.1699999999996,0.171,0.741,27.11428571428571,61.214285714285715,447.0,4,3
2390,2024-12-12 04:15:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.07,0.14450000000000002,0.083,87.37,0.012400000000000001,0.095,93.74,0.0143,63.0,27.1,62.5,27.0,59.5,27.1,66.0,27.1,59.0,27.2,60.0,27.1,499.0,58.5,27.1,421.0,Thunderstorm,26.97,86,3165.18,0.17120000000000002,0.741,27.099999999999998,61.214285714285715,460.0,4,3
2391,2024-12-12 04:21:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.09,0.1442,0.085,87.37,0.0125,0.095,93.74,0.0142,63.0,27.1,63.0,27.0,59.5,27.1,66.0,27.1,59.0,27.2,60.0,27.1,481.0,58.5,27.1,422.0,Thunderstorm,26.4,79,3165.2,0.1709,0.743,27.099999999999998,61.285714285714285,451.5,4,3
2392,2024-12-12 04:27:34,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.1,0.1444,0.083,87.37,0.0125,0.095,93.74,0.014100000000000001,63.0,27.1,63.25,27.0,59.5,27.1,66.0,27.1,59.5,27.2,60.0,27.1,495.0,58.5,27.1,413.0,Thunderstorm,26.4,79,3165.2099999999996,0.171,0.741,27.099999999999998,61.392857142857146,454.0,4,3
2393,2024-12-12 04:32:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.11,0.1442,0.084,87.37,0.0126,0.095,93.74,0.0143,63.0,27.1,63.5,27.0,59.5,27.1,66.5,27.0,59.5,27.2,60.0,27.1,504.0,58.5,27.1,412.0,Thunderstorm,26.46,79,3165.22,0.1711,0.742,27.085714285714285,61.5,458.0,4,3
2394,2024-12-12 04:38:37,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.13,0.14400000000000002,0.083,87.37,0.0125,0.095,93.74,0.014100000000000001,63.0,27.1,63.25,27.0,60.0,27.1,66.5,27.0,59.5,27.2,60.5,27.1,507.0,58.5,27.1,424.0,Thunderstorm,26.46,79,3165.24,0.17060000000000003,0.741,27.085714285714285,61.607142857142854,465.5,4,3
2395,2024-12-12 04:43:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.14,0.1439,0.083,87.38,0.0126,0.094,93.74,0.0143,63.0,27.0,63.0,27.0,60.0,27.1,66.5,27.0,59.5,27.1,60.5,27.0,500.0,58.5,27.1,416.0,Thunderstorm,26.46,79,3165.2599999999998,0.1708,0.739,27.04285714285714,61.57142857142857,458.0,4,3
2396,2024-12-12 04:49:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.15,0.1437,0.083,87.38,0.0126,0.095,93.75,0.0143,63.5,27.0,63.25,27.0,60.0,27.1,66.5,27.0,59.5,27.1,60.5,27.1,494.0,58.5,27.1,422.0,Rain,25.97,83,3165.28,0.1706,0.74,27.057142857142853,61.67857142857143,458.0,4,3
2397,2024-12-12 04:54:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.17,0.1437,0.083,87.38,0.0125,0.095,93.75,0.0143,63.5,27.0,63.5,27.0,60.0,27.1,66.5,27.0,59.5,27.2,60.5,27.0,493.0,59.0,27.1,425.0,Rain,25.97,83,3165.3,0.1705,0.74,27.057142857142853,61.785714285714285,459.0,4,3
2398,2024-12-12 04:59:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.18,0.1437,0.084,87.38,0.0125,0.095,93.75,0.0143,63.5,27.0,63.5,26.95,60.0,27.1,66.5,27.0,59.75,27.15,60.5,27.1,492.0,59.0,27.1,400.0,Rain,25.97,83,3165.31,0.1705,0.741,27.057142857142857,61.82142857142857,446.0,4,3
2399,2024-12-12 05:05:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.19,0.14350000000000002,0.083,87.38,0.0123,0.095,93.75,0.0142,63.5,27.0,63.5,26.9,60.0,27.1,66.5,27.0,60.0,27.1,61.0,27.1,502.0,59.0,27.1,395.0,Rain,25.97,83,3165.32,0.17,0.74,27.04285714285714,61.92857142857143,448.5,5,3
2400,2024-12-12 05:11:33,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2984.21,0.1432,0.083,87.38,0.0126,0.094,93.75,0.0143,63.5,27.0,63.75,26.95,60.5,27.1,66.5,27.0,60.0,27.1,61.0,27.0,480.0,59.0,27.1,385.0,Rain,25.91,83,3165.34,0.1701,0.737,27.035714285714285,62.035714285714285,432.5,5,3
2401,2024-12-12 05:16:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2984.22,0.1431,0.083,87.38,0.012400000000000001,0.095,93.75,0.0143,63.5,27.0,64.0,27.0,60.5,27.1,66.5,27.0,60.0,27.1,61.0,27.1,494.0,59.5,27.1,387.0,Rain,25.97,86,3165.35,0.1698,0.737,27.057142857142853,62.142857142857146,440.5,5,3
2402,2024-12-12 05:21:44,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2984.23,0.14300000000000002,0.083,87.38,0.0123,0.095,93.75,0.014100000000000001,64.0,27.0,63.5,26.9,60.5,27.1,67.0,27.0,60.0,27.1,61.0,27.0,488.0,59.5,27.1,402.0,Rain,25.97,86,3165.36,0.16940000000000002,0.737,27.02857142857143,62.214285714285715,445.0,5,3
2403,2024-12-12 05:28:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.559,2984.25,0.1427,0.083,87.38,0.0125,0.094,93.75999,0.014100000000000001,64.0,27.0,63.75,26.9,60.5,27.1,67.0,27.0,60.5,27.1,61.0,27.0,499.0,59.5,27.1,428.0,Rain,25.91,86,3165.38999,0.1693,0.736,27.02857142857143,62.32142857142857,463.5,5,3
2404,2024-12-12 05:32:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2984.26,0.1423,0.083,87.39,0.0125,0.095,93.75999,0.014100000000000001,64.0,27.0,64.0,26.9,60.5,27.1,67.0,27.0,60.5,27.1,61.0,27.0,480.0,59.5,27.1,394.0,Rain,25.97,86,3165.40999,0.16890000000000002,0.736,27.02857142857143,62.357142857142854,437.0,5,3
2405,2024-12-12 05:39:03,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.557,2984.27,0.14200000000000002,0.083,87.39,0.0126,0.094,93.75999,0.014100000000000001,64.0,27.0,64.0,26.9,60.5,27.1,67.0,27.0,60.5,27.1,61.0,27.0,486.0,59.5,27.1,398.0,Rain,25.91,86,3165.41999,0.16870000000000002,0.734,27.02857142857143,62.357142857142854,442.0,5,3
2406,2024-12-12 05:43:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.556,2984.28,0.1418,0.083,87.39,0.0123,0.094,93.75999,0.014,64.0,27.0,64.0,26.9,60.5,27.1,67.0,27.0,60.5,27.1,61.0,27.0,489.0,59.5,27.1,407.0,Rain,25.91,86,3165.42999,0.16810000000000003,0.733,27.02857142857143,62.357142857142854,448.0,5,3
2407,2024-12-12 05:50:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2984.3,0.1423,0.083,87.39,0.0125,0.095,93.75999,0.014100000000000001,64.0,27.0,64.0,26.9,61.0,27.1,67.0,27.0,60.5,27.1,61.0,27.0,481.0,60.0,27.1,414.0,Rain,25.97,86,3165.44999,0.16890000000000002,0.736,27.02857142857143,62.5,447.5,5,3
2408,2024-12-12 05:54:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2984.31,0.1418,0.083,87.39,0.0125,0.094,93.75999,0.014100000000000001,64.0,27.0,64.0,26.9,61.0,27.0,67.0,27.0,60.5,27.1,61.5,27.0,484.0,60.0,27.1,401.0,Rain,25.97,86,3165.45999,0.16840000000000002,0.735,27.014285714285712,62.57142857142857,442.5,5,3
2409,2024-12-12 06:01:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.558,2984.32,0.1421,0.083,87.39,0.0125,0.094,93.75999,0.0143,64.0,27.0,64.0,26.9,61.0,27.0,67.0,27.0,60.5,27.1,61.5,27.0,492.0,60.0,27.1,393.0,Rain,25.97,86,3165.46999,0.16890000000000002,0.735,27.014285714285712,62.57142857142857,442.5,6,3
2410,2024-12-12 06:05:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.555,2984.34,0.1409,0.084,87.39,0.0126,0.095,93.75999,0.0143,64.0,27.0,64.0,26.9,61.0,27.0,67.0,27.0,61.0,27.1,61.0,27.0,501.0,60.0,27.1,409.0,Rain,25.97,86,3165.48999,0.1678,0.734,27.014285714285712,62.57142857142857,455.0,6,3
2411,2024-12-12 06:11:47,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.35,0.1444,0.083,87.39,0.0123,0.095,93.77,0.014100000000000001,64.0,27.0,64.5,26.9,61.0,27.0,67.0,27.0,61.0,27.1,61.5,27.0,489.0,60.0,27.1,405.0,Rain,26.98,83,3165.5099999999998,0.1708,0.74,27.014285714285712,62.714285714285715,447.0,6,3
2412,2024-12-12 06:17:29,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.36,0.1443,0.083,87.39,0.0125,0.095,93.77,0.0143,64.5,27.0,64.25,26.9,61.0,27.0,67.0,27.0,61.0,27.1,61.5,27.0,481.0,60.0,27.1,411.0,Rain,26.46,89,3165.52,0.17110000000000003,0.74,27.014285714285712,62.75,446.0,6,3
2413,2024-12-12 06:22:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.38,0.14400000000000002,0.084,87.4,0.012400000000000001,0.095,93.77,0.0142,64.5,27.0,64.0,26.9,61.5,27.1,67.0,27.0,61.0,27.1,61.5,27.0,497.0,60.5,27.1,398.0,Rain,26.46,89,3165.55,0.1706,0.741,27.02857142857143,62.857142857142854,447.5,6,3
2414,2024-12-12 06:28:39,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.39,0.14350000000000002,0.083,87.4,0.0125,0.096,93.77,0.0143,64.5,27.0,64.25,26.9,61.5,27.0,67.5,27.0,61.0,27.1,61.5,27.0,497.0,60.5,27.1,390.0,Rain,26.46,89,3165.56,0.17030000000000003,0.741,27.014285714285712,62.964285714285715,443.5,6,3
2415,2024-12-12 06:33:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2984.4,0.14350000000000002,0.083,87.4,0.0125,0.095,93.77,0.014400000000000001,64.5,27.0,64.5,26.9,61.5,27.0,67.5,27.0,61.0,27.1,61.5,27.0,489.0,60.5,27.1,405.0,Rain,26.46,89,3165.57,0.17040000000000002,0.742,27.014285714285712,63.0,447.0,6,3
2416,2024-12-12 06:39:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.42,0.1427,0.084,87.4,0.012700000000000001,0.095,93.77,0.0143,64.5,27.0,64.5,26.9,61.5,27.0,67.5,27.0,61.5,27.1,61.5,27.0,493.0,60.5,27.1,407.0,Rain,26.4,89,3165.59,0.1697,0.741,27.014285714285712,63.07142857142857,450.0,6,3
2417,2024-12-12 06:45:04,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2984.43,0.14250000000000002,0.083,87.4,0.0125,0.094,93.77,0.0142,64.5,27.0,64.5,26.9,61.5,27.0,67.5,26.9,61.5,27.1,62.0,27.0,486.0,60.5,27.1,394.0,Rain,26.4,89,3165.6,0.16920000000000002,0.741,27.0,63.142857142857146,440.0,6,3
2418,2024-12-12 06:50:31,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5630000000000001,2984.44,0.1424,0.084,87.4,0.012400000000000001,0.095,93.78,0.014100000000000001,64.5,27.0,64.75,26.9,61.5,27.0,67.5,27.0,61.5,27.1,62.0,27.0,497.0,60.5,27.1,408.0,Rain,26.46,89,3165.6200000000003,0.1689,0.742,27.014285714285712,63.17857142857143,452.5,6,3
2419,2024-12-12 06:55:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5640000000000001,2984.46,0.1423,0.084,87.4,0.0123,0.095,93.78,0.0143,64.5,27.0,65.0,26.9,62.0,27.1,67.5,27.0,61.5,27.1,61.5,27.0,479.0,60.5,27.1,392.0,Rain,26.4,89,3165.6400000000003,0.16890000000000002,0.743,27.02857142857143,63.214285714285715,435.5,6,3
2420,2024-12-12 07:01:38,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.561,2984.47,0.1409,0.084,87.4,0.0125,0.095,93.78,0.0142,64.5,27.0,65.0,26.9,62.0,27.0,67.5,27.0,61.5,27.1,62.0,27.0,472.0,61.0,27.1,428.0,Clouds,26.46,89,3165.65,0.1676,0.74,27.014285714285712,63.357142857142854,450.0,7,3
2421,2024-12-12 07:06:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.56,2984.48,0.1399,0.084,87.41,0.012700000000000001,0.096,93.78,0.0145,65.0,27.0,65.0,26.9,62.0,27.0,67.5,27.0,61.5,27.1,62.0,27.0,489.0,61.0,27.1,415.0,Clouds,26.46,89,3165.67,0.1671,0.74,27.014285714285712,63.42857142857143,452.0,7,3
2422,2024-12-12 07:11:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.562,2984.49,0.1393,0.084,87.41,0.012700000000000001,0.095,93.78,0.0143,65.0,27.0,65.0,26.9,62.0,27.0,67.5,27.0,61.5,27.1,62.0,27.0,487.0,61.0,27.1,407.0,Clouds,26.46,89,3165.68,0.1663,0.741,27.014285714285712,63.42857142857143,447.0,7,3
2423,2024-12-12 07:17:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2984.51,0.1404,0.084,87.41,0.0125,0.095,93.78,0.0145,65.0,27.0,65.0,26.9,62.0,27.0,67.5,26.9,61.5,27.1,62.0,27.0,481.0,61.0,27.1,401.0,Clouds,26.46,89,3165.7000000000003,0.16740000000000002,0.75,27.0,63.42857142857143,441.0,7,3
2424,2024-12-12 07:22:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2984.52,0.1405,0.084,87.41,0.0128,0.095,93.78,0.0145,65.0,27.0,64.5,26.9,62.0,27.0,67.5,27.0,61.5,27.1,62.0,27.0,479.0,61.0,27.1,390.0,Clouds,26.4,89,3165.71,0.16780000000000003,0.755,27.014285714285712,63.357142857142854,434.5,7,3
2425,2024-12-12 07:29:05,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2984.53,0.1403,0.084,87.41,0.0126,0.095,93.78,0.0143,65.0,27.0,64.75,26.9,62.0,27.0,67.5,27.0,62.0,27.1,62.0,27.0,487.0,61.0,27.1,407.0,Clouds,26.46,89,3165.7200000000003,0.16720000000000002,0.75,27.014285714285712,63.464285714285715,447.0,7,3
2426,2024-12-12 07:33:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5650000000000001,2984.55,0.1391,0.084,87.41,0.012700000000000001,0.094,93.79,0.0143,65.0,27.0,65.0,26.9,62.0,27.0,67.5,26.9,62.0,27.1,62.0,27.0,490.0,61.0,27.1,409.0,Clouds,26.46,89,3165.75,0.1661,0.743,27.0,63.5,449.5,7,3
2427,2024-12-12 07:40:07,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5700000000000001,2984.56,0.14,0.084,87.41,0.0125,0.095,93.79,0.014400000000000001,65.0,27.0,65.25,26.9,62.0,27.0,67.5,27.0,62.0,27.1,62.0,27.0,479.0,61.0,27.1,408.0,Clouds,26.46,89,3165.7599999999998,0.16690000000000002,0.749,27.014285714285712,63.535714285714285,443.5,7,3
2428,2024-12-12 07:44:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5710000000000001,2984.57,0.1401,0.084,87.41,0.012700000000000001,0.095,93.79,0.014100000000000001,65.0,27.0,65.5,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.0,27.0,476.0,61.5,27.1,376.0,Clouds,26.46,89,3165.77,0.1669,0.75,27.014285714285712,63.785714285714285,426.0,7,3
2429,2024-12-12 07:51:04,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2984.58,0.1399,0.084,87.41,0.012700000000000001,0.095,93.79,0.0143,65.0,27.0,65.25,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.0,27.0,497.0,61.5,27.1,388.0,Clouds,26.4,89,3165.7799999999997,0.1669,0.755,27.014285714285712,63.75,442.5,7,3
2430,2024-12-12 07:55:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.581,2984.6,0.14020000000000002,0.084,87.42,0.0129,0.096,93.79,0.014100000000000001,65.5,27.0,65.0,26.9,62.5,27.1,68.0,26.9,62.0,27.1,62.0,27.0,481.0,61.5,27.1,398.0,Clouds,26.4,89,3165.81,0.16720000000000002,0.7609999999999999,27.014285714285712,63.785714285714285,439.5,7,3
2431,2024-12-12 08:01:49,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5760000000000001,2984.61,0.1399,0.083,87.42,0.012700000000000001,0.095,93.79,0.0143,65.5,27.0,65.0,26.9,62.5,27.0,68.0,26.9,62.0,27.1,62.0,27.0,495.0,61.5,27.1,368.0,Clouds,26.46,89,3165.82,0.1669,0.754,27.0,63.785714285714285,431.5,8,3
2432,2024-12-12 08:07:29,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.577,2984.62,0.1394,0.084,87.42,0.012700000000000001,0.095,93.79,0.014100000000000001,65.5,27.0,65.0,26.9,62.5,27.0,68.0,26.9,62.0,27.1,62.0,27.0,475.0,61.5,27.1,393.0,Clouds,26.46,89,3165.83,0.1662,0.7559999999999999,27.0,63.785714285714285,434.0,8,3
2433,2024-12-12 08:12:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2984.63,0.1395,0.085,87.42,0.0129,0.096,93.79,0.0145,65.5,27.0,65.0,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.0,27.0,482.0,61.5,27.1,398.0,Clouds,26.46,89,3165.84,0.16690000000000002,0.756,27.014285714285712,63.785714285714285,440.0,8,3
2434,2024-12-12 08:18:35,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.5750000000000001,2984.65,0.1395,0.085,87.42,0.0129,0.096,93.8,0.014400000000000001,65.5,27.0,65.25,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.5,27.0,484.0,61.5,27.0,412.0,Clouds,26.97,86,3165.8700000000003,0.1668,0.756,27.0,63.892857142857146,448.0,8,3
2435,2024-12-12 08:23:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.577,2984.66,0.1388,0.085,87.42,0.0128,0.096,93.8,0.0143,65.5,27.0,65.5,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.5,27.0,489.0,61.5,27.1,396.0,Clouds,26.97,86,3165.88,0.16590000000000002,0.7579999999999999,27.014285714285712,63.92857142857143,442.5,8,3
2436,2024-12-12 08:29:36,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.58,2984.67,0.1391,0.085,87.42,0.0126,0.095,93.8,0.0143,65.5,27.0,65.25,26.9,62.5,27.0,68.0,27.0,62.0,27.1,62.5,27.0,493.0,61.5,27.1,392.0,Clouds,26.97,86,3165.8900000000003,0.166,0.7599999999999999,27.014285714285712,63.892857142857146,442.5,8,3
2437,2024-12-12 08:34:06,OFF,OFF,21.6,COOL,OFF,OFF,22.6,DRY,OFF,OFF,23.4,COOL,OFF,OFF,22.5,FAN,OFF,OFF,21.7,COOL,OFF,OFF,22.8,COOL,OFF,OFF,22.7,COOL,OFF,OFF,23.2,DRY,0.578,2984.69,0.1403,0.084,87.42,0.012700000000000001,0.095,93.8,0.0145,65.5,27.0,65.0,26.9,63.0,27.0,68.0,26.9,62.5,27.1,62.5,27.0,481.0,61.5,27.1,375.0,Clouds,26.97,86,3165.9100000000003,0.1675,0.7569999999999999,27.0,64.0,428.0,8,3
