,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
0,1732813606,24.95,77.375,0.04,3376.25,27.8,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
1,1732814216,25.075,78.625,0.06,3376.26,27.6,88.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
2,1732814825,25.2,78.25,0.04,3376.26,27.5,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
3,1732815435,25.275,78.25,0.04,3376.27,27.4,89.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
4,1732816045,25.375,79.0,0.04,3376.2799999999997,27.4,89.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
5,1732816655,25.45,79.25,0.04,3376.29,27.2,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
6,1732817265,25.525,79.5,0.04,3376.3,27.4,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
7,1732817875,25.55,79.25,0.04,3376.3,27.4,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
8,1732818486,25.625,79.5,0.04,3376.31,27.3,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
9,1732819096,25.65,80.0,0.04,3376.3199999999997,27.1,89.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
10,1732819706,25.675,80.25,0.04,3376.33,27.1,89.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
11,1732820315,25.75,80.5,0.04,3376.33,27.2,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
12,1732820926,25.775,80.625,0.04,3376.34,27.3,89.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
13,1732821543,25.8,80.875,0.06,3376.34,27.4,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,0.0,COOL
14,1732822153,25.825,81.125,0.04,3376.3599999999997,27.4,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
15,1732822770,25.875,81.375,0.04,3376.3599999999997,27.4,88.5,0.0,0.0,OFF,MED,0.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
16,1732823380,25.9,81.5,0.04,3376.37,27.6,88.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
17,1732823989,25.95,81.375,0.04,3376.37,27.5,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
18,1732824600,25.95,81.75,0.04,3376.38,27.2,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
19,1732825210,25.95,82.0,0.04,3376.3900000000003,27.3,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
20,1732825821,25.975,81.875,0.04,3376.4,27.1,89.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
21,1732826431,26.0,82.0,0.04,3376.41,27.1,90.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
22,1732827041,26.0,82.0,0.04,3376.41,27.1,89.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
23,1732827651,26.025,82.25,0.04,3376.42,27.2,90.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
24,1732828260,26.025,82.125,0.04,3376.4300000000003,27.0,91.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
25,1732828870,26.05,82.375,0.04,3376.44,26.8,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
26,1732829481,26.05,82.125,0.04,3376.44,26.6,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
27,1732830091,26.05,82.5,0.04,3376.45,26.5,93.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
28,1732830701,26.1,82.5,0.04,3376.45,26.4,93.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
29,1732831311,26.1,82.375,0.04,3376.4700000000003,26.4,93.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
30,1732831920,26.05,82.625,0.04,3376.4700000000003,26.3,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
31,1732832530,26.05,82.625,0.04,3376.48,26.3,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
32,1732833140,26.05,82.875,0.04,3376.48,26.2,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
33,1732833750,26.075,83.0,0.04,3376.49,26.3,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
34,1732834360,26.1,82.667,0.04,3376.5,26.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
35,1732834970,26.075,83.125,0.04,3376.51,26.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
36,1732835580,26.075,83.125,0.04,3376.52,26.1,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
37,1732836190,26.075,83.125,0.04,3376.52,26.0,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
38,1732836800,26.1,83.375,0.04,3376.5299999999997,26.0,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
39,1732837417,26.075,83.375,0.04,3376.5299999999997,26.0,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,0.0,COOL
40,1732838028,26.05,83.375,0.04,3376.55,26.0,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
41,1732838638,26.075,83.25,0.04,3376.55,26.0,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
42,1732839248,26.05,83.625,0.04,3376.56,26.0,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
43,1732839858,26.075,83.625,0.04,3376.56,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
44,1732840468,26.075,83.625,0.04,3376.5699999999997,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
45,1732841084,26.075,83.75,0.04,3376.58,26.0,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,AUTO,OFF,MED,22.0,COOL
46,1732841695,26.05,83.75,0.04,3376.59,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
47,1732842305,26.1,83.75,0.04,3376.59,26.0,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
48,1732842915,26.1,84.0,0.04,3376.6,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
49,1732843525,26.1,84.0,0.04,3376.6,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
50,1732844135,26.075,83.875,0.04,3376.62,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
51,1732844745,26.075,83.875,0.04,3376.63,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
52,1732845355,26.1,83.875,0.04,3376.63,25.9,96.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
53,1732845965,26.1,83.875,0.04,3376.64,25.9,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
54,1732846575,26.1,83.875,0.04,3376.64,25.8,96.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
55,1732847185,26.15,83.875,0.04,3376.66,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
56,1732847794,26.125,84.0,0.04,3376.66,25.8,96.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
57,1732848404,26.1,84.125,0.04,3376.67,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
58,1732849015,26.125,84.125,0.04,3376.67,25.7,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
59,1732849625,26.1,84.25,0.04,3376.68,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
60,1732850235,26.125,84.375,0.04,3376.6899999999996,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
61,1732850845,26.125,84.25,0.04,3376.7,25.7,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
62,1732851455,26.15,84.375,0.04,3376.7,25.7,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
63,1732852065,26.125,84.375,0.04,3376.71,25.7,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
64,1732852675,26.125,84.5,0.04,3376.71,25.7,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
65,1732853285,26.125,84.5,0.04,3376.7200000000003,25.8,95.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
66,1732853894,26.125,84.625,0.04,3376.74,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
67,1732854504,26.15,84.625,0.04,3376.74,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
68,1732855114,26.1,84.5,0.04,3376.75,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
69,1732855724,26.15,84.5,0.04,3376.75,25.7,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
70,1732856335,26.125,84.625,0.04,3376.76,25.7,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
71,1732856945,26.15,84.75,0.04,3376.77,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
72,1732857555,26.15,84.75,0.04,3376.7799999999997,25.7,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
73,1732858165,26.15,84.75,0.04,3376.7799999999997,25.7,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
74,1732858775,26.15,84.75,0.04,3376.79,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
75,1732859385,26.15,84.75,0.04,3376.79,25.7,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
76,1732859995,26.15,84.875,0.04,3376.81,25.8,95.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
77,1732860605,26.125,84.875,0.04,3376.81,25.2,93.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
78,1732861214,26.125,85.125,0.04,3376.8199999999997,25.1,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
79,1732861824,26.1,85.125,0.04,3376.83,25.0,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
80,1732862434,26.075,85.125,0.04,3376.83,25.0,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
81,1732863044,26.075,85.125,0.04,3376.8500000000004,25.0,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
82,1732863654,26.075,85.125,0.04,3376.8500000000004,25.1,93.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
83,1732864271,26.075,85.0,0.04,3376.86,25.1,93.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,AUTO,OFF,MED,22.0,COOL
84,1732864882,26.075,84.875,0.04,3376.86,25.2,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
85,1732865491,26.05,84.875,0.04,3376.87,25.1,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
86,1732866101,26.05,84.875,0.04,3376.87,25.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
87,1732866711,26.075,84.875,0.04,3376.8900000000003,25.1,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
88,1732867321,26.05,84.875,0.04,3376.8900000000003,25.2,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
89,1732867931,26.075,84.875,0.04,3376.9,25.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
90,1732868543,26.05,85.125,0.04,3376.9,25.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
91,1732869153,26.075,85.125,0.04,3376.91,25.1,93.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
92,1732869763,26.025,85.25,0.04,3376.92,25.1,94.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
93,1732870374,26.05,85.125,0.04,3376.9300000000003,25.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
94,1732870985,26.025,85.25,0.04,3376.94,25.2,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
95,1732871595,26.025,85.25,0.04,3376.94,25.3,94.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
96,1732872212,26.05,85.25,0.04,3376.95,25.1,90.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,AUTO,OFF,MED,22.0,COOL
97,1732872822,26.025,85.25,0.04,3376.96,25.0,91.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
98,1732873431,26.0,85.25,0.04,3376.9700000000003,25.1,91.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
99,1732874041,26.025,85.25,0.04,3376.9700000000003,25.2,92.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
100,1732874651,26.025,85.25,0.04,3376.98,25.4,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
101,1732875261,26.025,85.25,0.04,3376.98,25.4,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
102,1732875871,25.875,85.125,0.04,3377.08,25.3,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
103,1732876488,25.925,85.25,0.04,3377.08,25.6,92.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,0.0,COOL
104,1732877098,25.95,85.25,0.04,3377.1,25.7,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
105,1732877708,26.0,85.25,0.04,3377.1,25.7,91.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
106,1732878318,26.025,85.375,0.04,3377.11,25.7,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
107,1732878928,26.025,85.375,0.04,3377.11,25.8,90.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
108,1732879537,26.033,85.333,0.04,3377.12,25.9,91.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
109,1732880147,26.05,85.375,0.04,3377.13,25.9,91.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
110,1732880757,26.05,85.375,0.04,3377.1400000000003,26.1,91.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
111,1732881367,26.075,85.375,0.04,3377.15,26.2,92.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
112,1732881977,26.1,85.75,0.04,3377.15,26.3,90.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
113,1732882587,26.125,85.875,0.04,3377.16,26.3,91.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
114,1732883197,26.125,86.0,0.04,3377.17,26.4,87.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
115,1732883806,26.175,85.875,0.04,3377.1800000000003,26.5,88.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
116,1732884424,26.225,85.875,0.04,3377.1800000000003,26.8,87.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,0.0,COOL
117,1732885034,26.25,85.875,0.04,3377.19,26.8,88.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
118,1732885644,26.275,85.875,0.04,3377.19,26.8,85.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
119,1732886254,26.3,85.875,0.04,3377.2,26.8,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
120,1732886863,26.325,85.75,0.04,3377.21,26.8,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
121,1732887480,26.325,85.75,0.04,3377.2200000000003,26.7,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,AUTO,OFF,MED,22.0,COOL
122,1732888090,26.35,85.75,0.04,3377.24,26.9,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
123,1732888707,26.375,85.75,0.04,3377.24,26.9,86.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,0.0,COOL
124,1732889317,26.375,85.75,0.04,3377.25,27.8,85.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
125,1732889926,26.375,85.75,0.04,3377.26,28.0,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
126,1732890536,26.45,85.75,0.04,3377.26,28.2,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
127,1732891152,26.45,85.625,0.04,3377.2799999999997,28.1,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
128,1732891762,26.475,85.625,0.04,3377.2799999999997,28.0,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
129,1732892372,26.5,85.375,0.04,3377.29,28.2,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
130,1732892983,26.55,85.375,0.04,3377.29,28.3,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
131,1732893593,26.6,85.25,0.04,3377.3,28.1,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
132,1732894203,26.625,85.25,0.04,3377.31,28.1,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
133,1732894821,26.625,85.25,0.04,3377.3199999999997,28.0,80.0,0.0,0.0,OFF,MED,0.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
134,1732895430,26.65,85.0,0.04,3377.3199999999997,28.0,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,AUTO,OFF,MED,22.0,COOL
135,1733240159,24.125,67.25,2.9400000000000004,3551.7799999999997,33.1,56.5,0.0,4.0,ON,LOW,22.0,COOL,ON,LOW,22.5,COOL,ON,LOW,22.5,AUTO,ON,LOW,22.5,COOL
136,1733240787,23.8,66.125,4.41,3552.37,32.9,56.5,0.0,4.0,ON,LOW,22.0,COOL,ON,LOW,22.5,COOL,ON,LOW,22.5,AUTO,ON,LOW,22.5,COOL
137,1733241416,23.725,66.125,4.93,3553.09,32.9,56.5,0.0,4.0,ON,LOW,22.0,COOL,ON,LOW,22.5,COOL,ON,LOW,22.5,AUTO,ON,LOW,22.5,COOL
138,1733242044,23.4,64.75,0.8400000000000001,3553.77,33.0,56.5,0.0,2.0,ON,LOW,22.0,COOL,ON,LOW,22.5,COOL,ON,LOW,22.5,AUTO,ON,LOW,22.5,COOL
139,1733242673,24.5,67.0,0.09000000000000001,3553.8199999999997,32.8,56.5,0.0,1.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
140,1733243301,25.5,65.75,0.08,3553.83,32.6,58.0,0.0,1.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
141,1733243930,25.975,65.375,0.08,3553.84,32.3,58.5,0.0,1.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
142,1733244558,26.275,65.625,0.08,3553.86,32.3,58.5,0.0,1.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
143,1733245187,26.833,65.833,0.08,3553.88,31.1,66.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
144,1733245815,26.775,67.875,0.1,3553.8900000000003,30.9,68.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
145,1733246444,26.875,68.75,0.08,3553.9,30.7,70.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
146,1733247072,27.0,69.0,0.08,3553.92,30.7,70.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
147,1733247701,27.1,69.375,0.08,3553.94,30.5,71.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
148,1733248329,27.175,69.75,0.08,3553.95,30.5,71.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
149,1733248958,27.275,71.25,0.08,3553.96,30.1,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
150,1733249586,27.325,71.625,0.08,3553.98,29.5,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
151,1733250215,27.375,72.375,0.08,3553.99,29.3,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
152,1733250843,27.375,72.625,0.08,3554.01,29.2,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
153,1733251472,27.425,72.5,0.08,3554.0299999999997,28.9,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
154,1733252101,27.425,73.0,0.08,3554.04,28.9,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
155,1733252729,27.5,73.375,0.08,3554.05,28.7,82.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
156,1733253358,27.5,74.25,0.08,3554.0699999999997,28.4,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
157,1733253986,27.525,74.625,0.08,3554.09,28.4,82.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
158,1733254615,27.55,75.375,0.08,3554.1,28.1,83.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
159,1733255244,27.55,75.625,0.08,3554.1099999999997,28.2,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
160,1733255872,27.55,75.375,0.08,3554.12,28.2,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
161,1733256501,27.55,75.75,0.08,3554.1499999999996,28.4,83.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
162,1733257129,27.575,75.875,0.08,3554.16,28.4,83.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
163,1733257758,27.6,76.0,0.08,3554.17,28.3,83.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
164,1733258386,27.6,75.75,0.08,3554.19,28.5,83.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
165,1733259015,27.6,76.125,0.08,3554.21,28.5,83.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
166,1733259643,27.6,76.125,0.08,3554.2200000000003,28.2,85.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
167,1733260272,27.6,76.25,0.08,3554.23,28.0,84.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
168,1733260900,27.6,76.25,0.08,3554.25,27.6,86.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
169,1733261529,27.6,76.25,0.08,3554.26,27.6,85.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
170,1733262157,27.6,76.5,0.08,3554.2799999999997,27.5,86.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
171,1733262786,27.575,76.625,0.08,3554.29,27.4,86.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
172,1733263414,27.575,76.75,0.08,3554.31,27.4,87.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
173,1733264043,27.575,76.875,0.08,3554.3199999999997,27.4,87.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
174,1733264671,27.575,76.75,0.08,3554.34,27.3,87.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
175,1733265300,27.55,76.75,0.08,3554.3599999999997,27.2,87.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
176,1733265929,27.525,76.875,0.08,3554.37,27.1,87.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
177,1733266557,27.55,76.875,0.08,3554.38,27.2,88.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
178,1733267186,27.55,76.875,0.08,3554.39,27.1,89.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
179,1733267814,27.55,77.25,0.08,3554.42,27.2,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
180,1733268443,27.55,77.125,0.08,3554.43,27.1,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
181,1733269071,27.467,77.833,0.08,3554.4399999999996,27.1,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
182,1733269699,27.55,77.375,0.08,3554.45,27.1,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
183,1733270328,27.5,77.5,0.08,3554.48,27.1,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
184,1733270956,27.525,77.625,0.08,3554.49,27.0,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
185,1733271585,27.55,77.75,0.08,3554.5,26.9,88.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
186,1733272213,27.5,78.0,0.08,3554.52,27.0,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
187,1733272842,27.525,77.875,0.08,3554.5299999999997,27.0,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
188,1733273470,27.525,77.75,0.08,3554.55,26.9,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
189,1733274098,27.5,78.0,0.08,3554.56,27.0,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
190,1733274727,27.5,77.875,0.08,3554.58,26.9,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
191,1733275355,27.525,78.125,0.08,3554.59,26.8,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
192,1733275983,27.567,77.833,0.08,3554.6099999999997,26.9,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
193,1733276612,27.525,78.25,0.08,3554.62,26.8,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
194,1733277241,27.525,78.375,0.08,3554.64,26.8,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
195,1733277869,27.525,78.375,0.08,3554.6499999999996,26.7,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
196,1733278498,27.525,78.625,0.08,3554.66,26.7,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
197,1733279126,27.525,78.5,0.08,3554.6899999999996,26.8,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
198,1733279755,27.475,78.5,0.08,3554.7,26.8,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
199,1733280383,27.5,78.625,0.08,3554.71,26.7,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
200,1733281012,27.525,78.75,0.08,3554.72,26.8,92.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
201,1733281640,27.5,78.875,0.08,3554.74,26.8,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
202,1733282269,27.5,78.875,0.08,3554.76,26.8,92.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
203,1733282897,27.5,78.875,0.08,3554.77,26.7,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
204,1733283526,27.475,79.0,0.08,3554.7799999999997,26.7,92.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
205,1733284155,27.5,79.0,0.08,3554.8,26.6,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
206,1733284783,27.5,79.25,0.08,3554.82,26.7,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
207,1733285412,27.525,79.5,0.08,3554.83,26.7,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
208,1733286040,27.45,79.625,0.08,3554.8500000000004,26.7,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
209,1733286669,27.45,79.75,0.08,3554.86,26.7,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
210,1733287297,27.45,79.875,0.08,3554.87,26.7,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
211,1733287926,27.475,80.0,0.08,3554.8900000000003,26.7,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
212,1733288554,27.45,79.875,0.08,3554.91,26.6,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
213,1733289183,27.45,79.875,0.08,3554.92,26.6,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
214,1733289811,27.45,80.0,0.08,3554.9300000000003,26.7,90.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
215,1733290440,27.45,80.125,0.08,3554.96,26.6,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
216,1733291068,27.45,80.125,0.08,3554.9700000000003,26.6,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
217,1733291697,27.45,80.125,0.08,3554.98,26.5,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
218,1733292325,27.45,80.375,0.08,3554.99,26.4,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
219,1733292954,27.45,80.375,0.08,3555.01,26.4,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
220,1733293582,27.45,80.25,0.08,3555.0299999999997,26.4,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
221,1733294211,27.45,80.5,0.08,3555.04,26.4,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
222,1733294839,27.45,80.25,0.08,3555.05,26.4,91.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
223,1733295468,27.45,80.375,0.08,3555.07,26.5,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
224,1733296096,27.45,80.375,0.08,3555.09,26.5,91.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
225,1733296725,27.45,80.375,0.08,3555.1000000000004,26.6,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
226,1733297353,27.45,80.5,0.08,3555.12,26.6,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
227,1733297982,27.45,80.625,0.08,3555.13,26.7,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
228,1733298610,27.45,80.625,0.08,3555.1400000000003,26.8,90.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
229,1733299239,27.45,80.625,0.08,3555.16,26.9,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
230,1733299867,27.475,80.5,0.08,3555.1800000000003,27.1,89.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
231,1733300496,27.475,80.5,0.08,3555.19,27.2,88.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
232,1733301124,27.525,80.75,0.08,3555.2,27.4,88.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
233,1733301753,27.525,80.75,0.08,3555.2200000000003,27.5,88.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
234,1733302382,27.55,80.75,0.08,3555.24,27.8,85.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
235,1733303010,27.6,80.75,0.08,3555.25,28.1,84.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
236,1733303639,27.65,80.75,0.08,3555.26,28.1,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
237,1733304267,27.65,80.75,0.08,3555.2799999999997,28.4,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
238,1733304896,27.725,80.75,0.08,3555.3,28.6,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
239,1733305524,27.75,80.5,0.08,3555.31,29.2,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
240,1733306153,27.825,80.5,0.08,3555.3199999999997,29.8,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
241,1733306781,27.875,80.375,0.08,3555.34,29.7,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
242,1733307410,27.95,80.375,0.08,3555.36,29.7,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
243,1733308038,27.975,80.25,0.08,3555.37,29.9,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
244,1733308667,28.05,80.25,0.08,3555.38,30.1,74.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
245,1733309295,28.1,80.125,0.08,3555.4,29.7,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
246,1733309923,28.125,80.125,0.08,3555.41,29.3,76.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
247,1733310552,28.125,80.25,0.08,3555.4300000000003,29.0,77.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
248,1733311180,28.125,80.25,0.08,3555.45,28.9,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
249,1733311809,28.15,80.125,0.08,3555.46,29.2,74.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
250,1733312437,28.15,79.625,0.08,3555.4700000000003,29.4,71.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
251,1733313066,28.175,79.5,0.08,3555.49,29.4,72.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
252,1733313694,28.225,79.375,0.08,3555.51,29.9,71.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
253,1733314322,28.275,79.25,0.08,3555.52,30.3,71.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
254,1733314951,28.325,79.125,0.08,3555.5299999999997,30.4,72.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
255,1733315580,28.425,79.0,0.08,3555.54,30.4,71.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
256,1733316208,28.425,78.75,0.08,3555.5699999999997,31.0,70.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
257,1733316837,28.525,78.75,0.08,3555.58,31.0,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
258,1733317465,28.525,78.75,0.08,3555.59,31.3,67.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
259,1733318094,28.6,78.375,0.08,3555.6,31.4,64.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
260,1733318723,28.625,78.25,0.08,3555.63,31.4,64.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
261,1733319351,28.625,77.75,0.08,3555.6400000000003,31.4,65.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
262,1733319980,28.7,77.625,0.08,3555.65,31.5,62.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
263,1733320608,28.725,77.25,0.08,3555.67,31.6,61.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
264,1733321237,28.725,77.125,0.08,3555.6800000000003,31.8,62.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
265,1733321865,28.775,76.75,0.08,3555.7,31.6,62.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
266,1733322493,28.85,76.25,0.08,3555.71,31.8,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
267,1733323122,28.875,75.875,0.08,3555.73,31.8,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
268,1733323750,28.9,75.167,0.08,3555.74,32.5,54.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
269,1733324379,29.075,73.875,0.08,3555.76,32.5,53.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
270,1733325007,29.175,73.25,0.08,3555.77,32.9,54.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
271,1733325636,29.225,72.875,0.08,3555.79,33.0,52.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
272,1733326264,29.275,72.125,0.08,3555.8,32.5,53.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
273,1733326893,29.275,71.75,0.08,3555.81,32.1,54.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
274,1733327522,29.225,71.75,0.08,3555.84,31.9,57.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
275,1733328150,29.2,71.75,0.08,3555.85,31.8,57.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
276,1733328779,29.2,71.625,0.08,3555.8599999999997,31.6,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
277,1733328890,29.3,71.75,0.08,3555.8599999999997,31.6,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
278,1733329197,29.2,71.625,0.08,3555.87,31.4,59.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
279,1733329407,29.2,71.625,0.08,3555.87,31.4,59.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
280,1733330035,29.25,71.5,0.08,3555.8999999999996,31.8,59.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
281,1733330664,29.25,71.625,0.08,3555.91,31.9,60.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
282,1733331292,29.25,71.625,0.08,3555.92,31.7,62.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
283,1733331920,29.275,71.875,0.08,3555.9300000000003,31.4,63.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
284,1733332549,29.225,72.0,0.08,3555.95,31.3,63.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
285,1733333177,29.225,72.25,0.08,3555.9700000000003,31.0,64.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
286,1733333805,29.225,72.25,0.08,3555.98,30.8,64.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
287,1733334434,29.175,72.5,0.08,3556.0,30.8,65.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
288,1733335062,29.125,72.625,0.08,3556.01,30.6,66.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
289,1733335690,29.1,72.875,0.08,3556.0299999999997,30.3,66.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
290,1733336319,29.075,73.0,0.08,3556.04,30.1,66.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
291,1733336947,29.05,73.0,0.08,3556.06,30.0,66.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
292,1733337576,29.025,73.125,0.08,3556.0699999999997,29.9,67.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
293,1733338204,28.975,73.375,0.08,3556.08,29.8,65.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
294,1733338832,28.95,73.375,0.08,3556.1,29.6,66.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
295,1733339461,28.925,73.375,0.08,3556.12,29.6,66.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
296,1733340089,28.875,73.5,0.08,3556.13,29.5,67.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
297,1733340718,28.875,73.5,0.08,3556.14,29.3,67.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
298,1733341346,28.85,73.5,0.08,3556.16,29.3,68.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
299,1733341977,28.825,73.5,0.08,3556.18,29.3,68.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
300,1733342605,28.8,73.375,0.08,3556.1899999999996,29.3,68.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
301,1733343233,28.8,73.625,0.08,3556.2,29.3,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
302,1733343862,28.775,73.625,0.08,3556.2200000000003,29.2,69.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
303,1733344490,28.775,73.625,0.08,3556.24,29.1,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
304,1733345119,28.75,73.625,0.08,3556.25,29.1,70.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
305,1733345747,28.75,73.625,0.08,3556.26,29.2,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
306,1733346375,28.7,73.625,0.08,3556.2799999999997,29.1,70.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
307,1733347004,28.7,73.625,0.08,3556.3,29.0,71.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
308,1733347632,28.7,73.625,0.08,3556.31,28.9,71.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
309,1733348261,28.7,73.875,0.08,3556.3199999999997,28.8,72.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
310,1733348889,28.65,74.125,0.08,3556.34,28.8,73.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
311,1733349518,28.625,74.125,0.08,3556.35,28.7,73.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
312,1733350146,28.625,74.25,0.08,3556.37,28.5,74.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
313,1733350775,28.625,74.25,0.08,3556.39,28.5,74.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
314,1733351403,28.6,74.25,0.08,3556.3999999999996,28.4,74.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
315,1733352032,28.533,74.5,0.08,3556.41,28.4,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
316,1733352660,28.55,74.5,0.08,3556.42,28.3,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
317,1733353289,28.55,74.625,0.08,3556.45,28.3,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
318,1733353917,28.55,74.75,0.08,3556.46,28.2,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
319,1733354546,28.525,74.875,0.08,3556.47,28.2,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
320,1733355174,28.525,74.875,0.08,3556.4799999999996,28.2,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
321,1733355803,28.5,74.875,0.08,3556.51,28.1,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
322,1733356431,28.45,74.875,0.08,3556.5200000000004,28.1,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
323,1733357060,28.45,74.875,0.08,3556.53,28.0,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
324,1733357688,28.45,74.875,0.08,3556.55,28.1,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
325,1733358317,28.425,75.0,0.08,3556.5600000000004,27.8,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
326,1733358945,28.425,75.0,0.08,3556.58,27.9,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
327,1733359574,28.425,75.0,0.08,3556.59,27.8,75.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
328,1733360202,28.4,75.125,0.08,3556.61,27.9,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
329,1733360830,28.425,75.25,0.08,3556.62,27.9,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
330,1733361459,28.35,75.25,0.08,3556.6400000000003,27.8,76.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
331,1733362087,28.325,75.25,0.08,3556.65,27.7,77.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
332,1733362716,28.35,75.375,0.08,3556.67,27.7,77.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
333,1733363344,28.325,75.375,0.08,3556.6800000000003,27.7,77.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
334,1733363973,28.325,75.375,0.08,3556.69,27.8,78.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
335,1733364601,28.325,75.5,0.08,3556.7200000000003,27.7,78.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
336,1733365230,28.325,75.625,0.08,3556.73,27.7,78.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
337,1733365858,28.3,75.75,0.08,3556.74,27.8,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
338,1733366487,28.3,75.75,0.08,3556.75,27.8,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
339,1733367115,28.3,75.75,0.08,3556.7799999999997,27.8,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
340,1733367744,28.3,76.125,0.08,3556.79,27.7,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
341,1733368372,28.367,75.833,0.08,3556.8,27.6,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
342,1733369001,28.25,76.25,0.08,3556.82,27.6,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
343,1733369629,28.25,76.25,0.08,3556.83,27.5,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
344,1733370258,28.25,76.25,0.08,3556.8500000000004,27.4,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
345,1733370886,28.25,76.375,0.08,3556.86,27.5,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
346,1733371515,28.25,76.375,0.08,3556.88,27.5,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
347,1733372143,28.225,76.375,0.08,3556.8900000000003,27.4,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
348,1733372772,28.2,76.375,0.08,3556.91,27.4,79.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
349,1733373400,28.2,76.375,0.08,3556.92,27.3,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
350,1733374029,28.2,76.375,0.08,3556.94,27.4,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
351,1733374657,28.2,76.375,0.08,3556.95,27.4,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
352,1733375286,28.2,76.375,0.08,3556.96,27.4,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
353,1733375914,28.2,76.625,0.08,3556.99,27.2,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
354,1733376543,28.2,76.625,0.08,3557.0,27.1,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
355,1733377171,28.2,76.625,0.08,3557.01,27.1,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
356,1733377800,28.15,76.625,0.08,3557.02,27.1,79.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
357,1733378428,28.125,76.625,0.08,3557.04,27.1,80.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
358,1733379057,28.125,76.625,0.08,3557.06,27.1,80.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
359,1733379685,28.125,76.625,0.08,3557.0699999999997,27.0,81.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
360,1733380314,28.15,76.75,0.08,3557.08,26.9,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
