,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
361,1733380942,28.125,76.875,0.08,3557.1000000000004,26.9,81.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
362,1733381571,28.125,76.875,0.08,3557.12,26.9,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
363,1733382199,28.125,76.875,0.08,3557.13,27.0,82.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
364,1733382828,28.125,76.875,0.08,3557.15,27.0,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
365,1733383456,28.125,76.875,0.08,3557.16,27.0,82.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
366,1733384085,28.125,76.875,0.08,3557.17,27.2,81.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
367,1733384713,28.067,77.167,0.08,3557.19,27.5,80.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
368,1733385342,28.125,77.0,0.08,3557.21,27.5,78.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
369,1733385970,28.2,76.875,0.08,3557.2200000000003,27.7,76.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
370,1733386598,28.2,76.75,0.08,3557.23,27.9,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
371,1733387227,28.25,76.625,0.08,3557.25,28.0,75.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
372,1733387855,28.275,76.5,0.08,3557.27,28.3,73.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
373,1733388484,28.325,76.375,0.08,3557.2799999999997,28.7,73.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
374,1733389112,28.325,76.25,0.08,3557.29,28.6,73.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
375,1733389741,28.425,76.125,0.08,3557.31,28.8,74.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
376,1733390369,28.425,76.125,0.08,3557.33,28.8,72.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
377,1733390997,28.475,76.125,0.08,3557.34,29.0,73.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
378,1733391626,28.475,75.875,0.08,3557.35,29.2,72.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
379,1733392254,28.55,75.625,0.08,3557.37,29.2,71.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
380,1733392883,28.575,75.625,0.08,3557.3900000000003,29.5,70.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
381,1733393511,28.625,75.5,0.08,3557.4,29.8,70.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
382,1733394140,28.65,75.5,0.08,3557.41,29.9,70.0,0.0,1.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
383,1733394768,28.7,75.375,0.08,3557.4300000000003,29.9,69.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
384,1733395397,28.725,75.375,0.08,3557.44,29.9,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
385,1733396025,28.775,75.375,0.08,3557.46,30.1,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
386,1733396654,28.825,74.875,0.08,3557.4700000000003,30.0,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
387,1733397282,28.85,74.875,0.08,3557.49,30.0,69.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
388,1733397911,28.925,74.875,0.08,3557.5,30.9,66.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
389,1733398539,28.95,74.875,0.08,3557.52,30.9,65.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
390,1733399168,29.0,74.375,0.08,3557.54,30.8,66.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
391,1733399796,29.025,74.25,0.08,3557.55,30.8,65.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
392,1733400424,29.1,73.875,0.08,3557.56,31.1,65.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
393,1733401053,29.1,73.75,0.08,3557.5699999999997,31.3,62.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
394,1733401681,29.2,73.125,0.08,3557.6,31.2,61.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
395,1733402310,29.225,72.75,0.08,3557.6099999999997,31.6,61.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
396,1733402938,29.275,72.375,0.08,3557.62,31.6,58.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
397,1733403567,29.325,72.125,0.08,3557.63,31.9,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
398,1733404195,29.35,71.875,0.08,3557.6499999999996,32.0,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
399,1733404413,29.35,71.875,0.08,3557.6499999999996,32.0,59.0,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
400,1733404510,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,LOW,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
401,1733404526,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,LOW,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
402,1733404543,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,LOW,22.5,AUTO,OFF,LOW,22.5,COOL
403,1733404559,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,AUTO,OFF,LOW,22.5,COOL
404,1733404575,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,AUTO,OFF,LOW,22.5,COOL
405,1733404649,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
406,1733404824,29.45,71.125,1.0699999999999998,3557.79,31.9,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
407,1733405452,29.525,70.625,0.08,3557.82,32.1,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
408,1733406081,29.55,70.125,0.08,3557.83,32.6,56.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
409,1733406709,29.575,69.625,0.08,3557.84,32.6,56.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
410,1733407338,29.625,69.5,0.08,3557.86,32.7,54.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
411,1733407966,29.65,69.125,0.08,3557.87,32.7,54.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
412,1733408595,29.8,68.5,0.08,3557.8900000000003,33.0,54.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
413,1733409223,29.8,68.25,0.08,3557.91,32.9,53.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
414,1733409851,29.85,67.75,0.08,3557.92,33.5,52.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
415,1733410480,29.975,67.25,0.08,3557.9300000000003,33.1,53.0,0.0,2.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
416,1733411108,30.025,67.25,0.08,3557.95,33.5,51.5,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
417,1733411737,30.075,67.0,0.08,3557.9700000000003,33.3,52.5,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
418,1733412365,30.125,66.25,0.08,3557.98,33.2,52.0,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
419,1733412994,30.225,65.625,0.08,3557.99,33.8,49.5,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
420,1733413623,30.3,65.25,0.08,3558.0,34.0,49.0,0.0,1.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
421,1733414251,30.475,64.75,0.08,3558.0299999999997,34.4,47.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
422,1733414880,30.525,64.0,0.08,3558.04,34.3,47.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
423,1733415508,30.65,63.5,0.08,3558.05,34.3,47.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
424,1733416137,30.7,62.875,0.08,3558.07,34.2,47.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
425,1733416765,30.7,62.625,0.08,3558.08,33.9,47.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
426,1733417394,30.7,62.625,0.08,3558.1000000000004,33.8,48.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
427,1733418022,30.65,63.0,0.09000000000000001,3558.11,33.8,50.5,0.0,0.0,OFF,MED,22.0,COOL,ON,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,ON,LOW,22.5,COOL
428,1733418651,29.15,58.375,6.64,3558.94,33.9,49.5,0.0,0.0,OFF,MED,22.0,COOL,ON,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,ON,LOW,22.5,COOL
429,1733419279,28.125,54.25,0.08,3559.36,35.3,45.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
430,1733419908,29.525,54.625,0.08,3559.38,36.2,45.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
431,1733420536,30.1,54.625,0.08,3559.3900000000003,36.3,43.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
432,1733421165,30.425,54.875,0.08,3559.41,36.5,43.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
433,1733421793,30.65,55.0,0.08,3559.42,36.2,44.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
434,1733422422,30.825,55.25,0.08,3559.4300000000003,36.1,43.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
435,1733423679,26.325,52.25,3.5999999999999996,3561.3900000000003,33.5,50.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
436,1733424307,25.75,55.625,3.77,3562.1000000000004,32.5,54.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
437,1733424936,25.025,57.125,2.6,3562.73,32.2,55.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
438,1733425564,24.95,59.5,3.6799999999999997,3563.33,32.2,55.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
439,1733426193,24.9,62.875,3.74,3563.91,31.5,56.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
440,1733426821,24.95,61.5,3.4499999999999997,3564.52,31.2,57.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
441,1733427450,25.075,61.625,0.08,3564.77,31.3,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
442,1733428079,26.45,59.25,0.08,3564.7799999999997,30.9,58.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
443,1733428707,26.975,58.625,0.08,3564.79,30.9,59.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
444,1733429336,27.4,58.375,0.08,3564.81,30.7,60.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
445,1733429964,27.7,58.25,0.08,3564.83,30.7,60.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
446,1733430593,27.925,58.5,0.09,3564.84,30.7,61.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
447,1733431221,28.025,58.5,0.08,3564.85,30.5,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
448,1733431850,28.225,58.625,0.08,3564.87,30.4,61.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
449,1733432478,28.325,58.875,0.08,3564.8900000000003,30.4,62.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
450,1733433107,28.425,59.375,0.08,3564.9,30.3,64.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
451,1733433735,28.5,59.625,0.08,3564.92,30.1,64.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
452,1733434364,28.55,59.625,0.08,3564.9300000000003,30.1,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
453,1733434992,28.65,59.75,0.08,3564.94,29.9,61.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
454,1733435621,28.675,60.125,0.08,3564.96,29.8,63.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
455,1733436249,28.725,60.25,0.08,3564.98,29.7,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
456,1733436878,28.775,60.625,0.08,3564.99,29.6,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
457,1733437506,28.8,60.75,0.08,3565.0,29.6,63.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
458,1733438135,28.825,61.0,0.08,3565.02,29.4,63.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
459,1733438763,28.825,61.625,0.08,3565.04,29.4,64.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
460,1733439392,28.875,61.625,0.08,3565.05,29.2,65.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
461,1733440020,28.875,61.75,0.08,3565.06,29.2,66.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
462,1733440649,28.875,61.875,0.08,3565.08,29.2,65.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
463,1733441277,28.925,62.125,0.08,3565.1,29.0,66.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
464,1733441906,28.925,62.375,0.08,3565.1099999999997,29.0,66.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
465,1733442534,28.9,62.25,0.08,3565.12,29.0,66.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
466,1733443163,28.95,62.625,0.08,3565.14,28.8,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
467,1733443791,28.95,62.75,0.08,3565.16,28.8,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
468,1733444420,28.95,63.0,0.08,3565.17,28.7,69.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
469,1733445048,28.95,63.0,0.08,3565.1800000000003,28.6,70.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
470,1733445677,28.95,63.125,0.08,3565.2,28.7,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
471,1733446305,28.95,63.75,0.08,3565.21,28.5,72.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
472,1733446934,28.975,63.625,0.08,3565.23,28.4,73.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
473,1733447562,28.975,64.125,0.08,3565.25,28.5,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
474,1733448191,28.975,64.25,0.08,3565.26,28.5,74.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
475,1733448819,28.975,64.5,0.08,3565.27,28.5,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
476,1733449448,28.975,64.75,0.08,3565.29,28.5,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
477,1733450076,28.975,65.25,0.08,3565.31,28.4,75.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
478,1733450704,28.975,65.625,0.08,3565.3199999999997,28.4,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
479,1733451333,28.975,66.125,0.08,3565.33,28.4,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
480,1733451961,28.975,66.25,0.08,3565.35,28.4,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
481,1733452590,28.975,66.5,0.08,3565.37,28.3,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
482,1733453218,28.975,66.75,0.08,3565.38,28.4,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
483,1733453847,28.975,67.25,0.08,3565.39,28.4,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
484,1733454475,28.95,67.625,0.08,3565.41,28.3,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
485,1733455103,28.95,68.0,0.08,3565.43,28.3,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
486,1733455732,28.95,68.0,0.08,3565.4399999999996,28.2,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
487,1733456361,28.95,68.25,0.08,3565.45,28.2,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
488,1733456989,29.0,68.0,0.08,3565.4700000000003,28.0,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
489,1733457617,28.95,68.625,0.08,3565.48,28.1,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
490,1733458246,28.95,69.0,0.08,3565.5,28.0,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
491,1733458874,28.95,69.0,0.08,3565.52,27.9,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
492,1733459503,28.925,69.0,0.08,3565.5299999999997,27.9,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
493,1733460131,28.925,69.125,0.08,3565.54,27.9,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
494,1733460760,28.925,69.5,0.08,3565.56,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
495,1733461388,28.925,69.75,0.08,3565.58,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
496,1733462016,28.9,69.875,0.08,3565.59,27.7,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
497,1733462645,28.925,70.0,0.08,3565.6,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
498,1733463273,28.9,70.125,0.08,3565.6099999999997,27.7,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
499,1733463902,28.875,70.125,0.08,3565.64,27.7,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
500,1733464530,28.875,70.625,0.08,3565.6499999999996,27.5,84.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
501,1733465159,28.875,70.5,0.08,3565.66,27.5,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
502,1733465787,28.875,70.75,0.08,3565.68,27.5,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
503,1733466416,28.875,70.875,0.08,3565.6899999999996,27.4,84.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
504,1733467044,28.85,71.125,0.08,3565.71,27.3,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
505,1733467673,28.85,71.25,0.08,3565.72,27.4,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
506,1733468301,28.85,71.375,0.08,3565.74,27.4,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
507,1733468930,28.85,71.5,0.08,3565.75,27.3,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
508,1733469558,28.85,71.75,0.08,3565.7700000000004,27.4,85.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
509,1733470187,28.85,71.75,0.08,3565.78,27.5,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
510,1733470815,28.85,71.875,0.08,3565.8,27.8,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
511,1733471444,28.85,72.0,0.08,3565.8100000000004,27.7,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
512,1733472072,28.95,72.125,0.08,3565.82,27.9,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
513,1733472701,29.0,72.375,0.08,3565.8500000000004,28.0,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
514,1733473329,29.025,72.25,0.08,3565.86,28.2,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
515,1733473958,29.15,72.5,0.08,3565.87,28.5,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
516,1733474586,29.2,72.375,0.08,3565.88,28.7,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
517,1733475215,29.3,72.375,0.08,3565.91,28.9,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
518,1733475843,29.375,72.5,0.08,3565.92,29.2,76.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
519,1733476472,29.475,72.375,0.08,3565.9300000000003,29.4,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
520,1733477100,29.525,72.25,0.08,3565.94,29.8,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
521,1733477729,29.625,72.0,0.08,3565.96,30.1,71.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
522,1733478357,29.675,72.0,0.08,3565.98,30.1,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
523,1733478986,29.725,71.75,0.08,3565.99,30.3,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
524,1733479614,29.775,71.625,0.08,3566.01,30.7,66.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
525,1733480243,29.775,71.625,0.08,3566.02,31.2,60.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
526,1733480871,29.8,71.25,0.08,3566.04,31.1,60.5,0.0,1.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
527,1733481500,29.85,71.125,0.08,3566.05,31.4,58.0,0.0,3.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
528,1733482128,29.9,70.25,0.08,3566.07,31.5,58.0,0.0,2.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
529,1733482757,29.925,70.0,0.08,3566.08,31.6,58.0,0.0,2.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
530,1733483385,29.925,69.875,0.08,3566.09,31.7,58.0,0.0,2.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
531,1733484014,29.95,69.375,0.08,3566.11,31.8,57.5,0.0,3.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
532,1733484642,30.0,69.25,0.08,3566.13,31.9,58.0,0.0,3.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
533,1733485271,30.025,68.375,0.08,3566.1400000000003,32.2,56.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
534,1733485899,29.925,66.625,0.08,3566.15,32.6,56.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
535,1733486527,29.9,65.125,0.08,3566.17,32.4,56.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
536,1733487156,29.95,64.5,0.08,3566.19,32.7,55.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
537,1733487784,30.025,64.5,0.08,3566.2,32.9,54.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
538,1733488413,30.025,64.5,0.08,3566.21,33.3,51.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
539,1733489041,30.1,64.25,0.08,3566.23,33.4,52.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
540,1733489670,30.15,64.25,0.08,3566.25,33.5,51.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
541,1733490298,30.225,64.0,0.08,3566.26,33.6,51.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
542,1733490927,30.3,63.75,0.08,3566.27,33.4,53.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
543,1733491555,30.325,63.875,0.08,3566.29,33.5,52.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
544,1733492184,30.35,63.625,0.08,3566.31,33.5,51.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
545,1733492812,30.375,63.5,0.08,3566.3199999999997,33.7,48.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
546,1733493441,30.45,63.0,0.08,3566.33,34.1,47.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
547,1733494069,30.475,62.75,0.08,3566.3500000000004,34.4,47.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
548,1733494698,30.5,62.375,0.08,3566.36,34.4,48.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
549,1733495326,30.6,62.375,0.08,3566.38,34.7,48.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
550,1733495955,30.675,62.125,0.08,3566.4,34.8,49.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
551,1733496583,30.775,61.75,0.08,3566.41,34.4,48.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
552,1733497212,30.825,61.625,0.08,3566.42,34.8,46.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
553,1733497840,30.95,61.0,0.08,3566.4300000000003,34.7,46.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
554,1733498468,31.075,60.75,0.08,3566.46,35.6,46.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
555,1733499097,31.25,60.25,0.08,3566.4700000000003,36.3,42.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
556,1733499725,31.4,59.625,0.08,3566.48,36.4,40.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
557,1733500354,31.6,59.0,0.08,3566.5,36.6,41.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
558,1733500983,31.75,58.75,0.08,3566.52,37.2,41.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
559,1733501611,31.95,58.125,0.08,3566.5299999999997,37.3,40.5,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
560,1733502239,30.8,54.25,12.65,3567.52,37.0,42.5,0.0,7.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
561,1733502868,27.65,49.875,0.08,3568.73,36.7,42.0,0.0,7.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
562,1733503497,29.15,50.0,0.08,3568.75,35.6,45.0,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
563,1733504125,30.1,50.875,0.08,3568.76,35.2,46.0,0.0,6.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
564,1733504754,30.425,51.25,0.08,3568.77,35.1,47.0,0.0,5.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
565,1733505382,30.55,54.0,9.190000000000001,3569.2,35.4,46.0,0.0,7.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
566,1733506011,26.85,50.875,5.880000000000001,3570.6099999999997,35.4,46.0,0.0,7.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
567,1733506639,25.975,54.125,5.01,3571.51,34.6,46.5,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
568,1733507268,25.7,56.375,5.57,3572.2200000000003,34.0,47.5,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
569,1733507896,25.3,57.75,4.27,3572.87,33.8,49.0,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
570,1733508525,25.05,56.625,3.17,3573.62,34.4,47.5,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
571,1733509153,24.9,58.625,3.18,3574.25,34.5,47.5,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
572,1733509782,24.6,60.75,5.29,3574.85,33.7,49.5,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
573,1733510410,24.55,62.25,4.18,3575.45,32.6,53.0,0.0,9.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
574,1733511039,24.625,61.125,3.06,3576.1099999999997,32.6,53.0,0.0,8.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
575,1733511667,25.3,60.25,0.09000000000000001,3576.1800000000003,31.9,56.5,0.0,7.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
576,1733512296,26.825,57.75,0.09000000000000001,3576.19,31.7,57.5,0.0,7.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
577,1733512924,27.375,58.25,0.09000000000000001,3576.25,31.6,58.5,0.0,8.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
578,1733513553,27.775,58.25,0.09000000000000001,3576.27,31.5,59.5,0.0,8.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
579,1733514181,28.025,58.0,0.09000000000000001,3576.2799999999997,31.3,61.0,0.0,8.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
580,1733514810,28.25,58.125,0.1,3576.29,31.2,60.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
581,1733515438,28.45,58.375,0.09000000000000001,3576.32,31.2,61.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
582,1733516067,28.6,58.25,0.09000000000000001,3576.33,31.2,62.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
583,1733516695,28.725,58.375,0.09000000000000001,3576.34,31.0,62.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
584,1733517324,28.85,58.625,0.09000000000000001,3576.3500000000004,31.1,62.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
585,1733517952,28.925,58.625,0.09000000000000001,3576.38,31.0,63.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
586,1733518581,29.025,58.875,0.09000000000000001,3576.3900000000003,31.0,63.5,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
587,1733519209,29.05,59.25,0.09000000000000001,3576.4,31.0,63.5,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
588,1733519838,29.15,59.375,0.09000000000000001,3576.4300000000003,30.8,64.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
589,1733520466,29.225,59.875,0.09000000000000001,3576.44,30.6,66.0,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
590,1733521095,29.275,60.5,0.09000000000000001,3576.45,30.4,66.5,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
591,1733521723,29.275,60.5,0.09000000000000001,3576.4700000000003,30.3,67.5,0.0,12.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
592,1733522352,29.3,60.75,0.09000000000000001,3576.49,30.1,67.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
593,1733522980,29.35,61.375,0.09000000000000001,3576.5,30.0,68.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
594,1733523608,29.4,61.25,0.09000000000000001,3576.52,30.0,69.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
595,1733524237,29.425,61.25,0.09000000000000001,3576.5299999999997,29.9,70.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
596,1733524865,29.425,61.625,0.09000000000000001,3576.55,29.8,71.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
597,1733525494,29.45,61.875,0.09000000000000001,3576.5699999999997,29.7,71.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
598,1733526122,29.45,62.0,0.09000000000000001,3576.58,29.6,73.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
599,1733526751,29.475,62.375,0.09000000000000001,3576.6,29.6,74.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
600,1733527379,29.475,62.75,0.09000000000000001,3576.6099999999997,29.6,76.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
601,1733528007,29.475,62.75,0.09000000000000001,3576.63,29.5,77.0,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
602,1733528636,29.5,63.125,0.09000000000000001,3576.6400000000003,29.4,76.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
603,1733529264,29.55,63.5,0.09000000000000001,3576.66,29.4,77.5,0.0,9.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
604,1733529893,29.55,63.875,0.09000000000000001,3576.6800000000003,29.4,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
605,1733530521,29.575,64.5,0.09000000000000001,3576.69,29.3,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
606,1733531150,29.575,65.375,0.09000000000000001,3576.7,29.2,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
607,1733531778,29.575,66.0,0.09000000000000001,3576.73,29.1,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
608,1733532407,29.575,66.125,0.09000000000000001,3576.74,29.0,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
609,1733533035,29.575,66.375,0.09000000000000001,3576.75,28.9,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
610,1733533664,29.575,66.125,0.09000000000000001,3576.7799999999997,28.8,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
611,1733534292,29.575,66.75,0.09000000000000001,3576.79,28.8,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
612,1733534920,29.575,67.0,0.09000000000000001,3576.8,28.7,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
613,1733535549,29.55,67.125,0.09000000000000001,3576.81,28.6,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
614,1733536177,29.575,67.375,0.09000000000000001,3576.84,28.7,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
615,1733536806,29.575,67.625,0.09000000000000001,3576.85,28.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
616,1733537434,29.575,67.75,0.09000000000000001,3576.8599999999997,28.5,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
617,1733538063,29.6,67.875,0.09000000000000001,3576.88,28.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
618,1733538691,29.55,68.0,0.09000000000000001,3576.8999999999996,28.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
619,1733539320,29.575,68.125,0.09000000000000001,3576.91,28.4,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
620,1733539948,29.575,68.375,0.09000000000000001,3576.93,28.5,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
621,1733540576,29.575,68.375,0.09000000000000001,3576.95,28.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
622,1733541205,29.575,68.875,0.09000000000000001,3576.96,28.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
623,1733541833,29.575,68.75,0.09000000000000001,3576.98,28.3,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
624,1733542461,29.55,68.75,0.09000000000000001,3576.99,28.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
625,1733543090,29.525,68.875,0.09000000000000001,3577.01,28.3,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
626,1733543718,29.55,68.875,0.09000000000000001,3577.02,28.2,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
627,1733544347,29.525,69.0,0.09000000000000001,3577.04,28.3,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
628,1733544975,29.55,69.125,0.09000000000000001,3577.05,28.2,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
629,1733545604,29.525,69.25,0.09000000000000001,3577.0699999999997,28.1,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
630,1733546232,29.525,69.25,0.09000000000000001,3577.09,27.9,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
631,1733546860,29.525,69.375,0.09000000000000001,3577.1,28.1,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
632,1733547489,29.525,69.625,0.09000000000000001,3577.12,28.0,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
633,1733548117,29.525,69.625,0.09000000000000001,3577.14,28.0,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
634,1733548746,29.525,69.75,0.09000000000000001,3577.1499999999996,27.9,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
635,1733549374,29.525,70.0,0.09000000000000001,3577.16,27.9,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
636,1733550004,29.475,70.125,0.09000000000000001,3577.1899999999996,27.8,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
637,1733550632,29.45,70.375,0.09000000000000001,3577.2,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
638,1733551261,29.533,69.833,0.09000000000000001,3577.21,27.8,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
639,1733551889,29.45,70.75,0.09000000000000001,3577.2299999999996,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
640,1733552518,29.45,70.875,0.09000000000000001,3577.25,27.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
641,1733553146,29.45,71.0,0.09000000000000001,3577.26,27.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
642,1733553775,29.45,71.0,0.09000000000000001,3577.27,27.7,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
643,1733554403,29.45,71.125,0.09000000000000001,3577.3,27.9,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
644,1733555032,29.45,71.25,0.09000000000000001,3577.3100000000004,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
645,1733555660,29.425,71.375,0.09000000000000001,3577.32,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,HIGH,22.5,COOL,OFF,QUIET,22.5,COOL,OFF,LOW,22.5,COOL
646,1733556289,28.1,64.0,7.28,3578.33,27.9,81.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
647,1733556917,25.45,60.875,2.7600000000000002,3579.0299999999997,28.0,81.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
648,1733557546,24.925,61.5,2.95,3579.5699999999997,28.1,81.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
649,1733558174,24.625,62.25,2.28,3580.11,28.2,79.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
650,1733558803,24.4,64.625,2.76,3580.62,28.4,79.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
651,1733559431,24.275,66.125,3.04,3581.16,28.5,79.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
652,1733560060,24.15,65.5,3.54,3581.6899999999996,28.8,78.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
653,1733560688,24.125,65.125,2.87,3582.26,28.9,76.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
654,1733561317,24.025,66.75,4.65,3582.79,29.1,74.5,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
655,1733561945,25.1,69.25,5.08,3583.51,29.2,74.0,0.0,0.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
656,1733562574,25.2,70.375,6.95,3584.58,29.6,72.0,0.0,3.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
657,1733563202,24.45,68.75,5.72,3585.26,29.7,71.0,0.0,5.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
658,1733563831,24.25,66.75,4.49,3585.9300000000003,30.1,68.5,0.0,5.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
659,1733564459,24.075,65.875,3.1100000000000003,3586.5699999999997,30.3,68.0,0.0,5.0,ON,MED,22.0,COOL,ON,HIGH,22.5,COOL,ON,QUIET,22.5,COOL,ON,LOW,22.5,COOL
660,1733565088,24.0,66.0,4.02,3587.2,30.5,65.5,0.0,5.0,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,22.0,COOL
661,1733565716,23.55,66.5,3.56,3587.9,30.8,65.0,0.0,5.0,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,22.0,COOL
662,1733566345,23.375,67.0,3.9699999999999998,3588.58,31.0,63.0,0.0,5.0,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,21.5,COOL,ON,HIGH,22.0,COOL
663,1733566973,23.225,66.25,3.94,3589.3500000000004,31.2,62.5,0.0,5.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
664,1733567602,23.175,66.625,4.9399999999999995,3590.09,31.2,62.0,0.0,5.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
665,1733568230,23.3,68.875,4.48,3590.88,31.7,60.0,0.0,3.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
666,1733568859,24.625,67.375,6.61,3591.96,31.8,58.5,0.0,3.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
667,1733570121,23.75,65.875,3.87,3593.79,32.1,57.5,0.0,10.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
668,1733570750,23.55,66.875,4.16,3594.46,32.2,57.0,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
669,1733571378,23.4,66.0,3.9899999999999998,3595.12,32.3,56.5,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
670,1733572007,23.375,64.25,3.8899999999999997,3595.79,32.4,57.0,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
671,1733572635,23.35,64.75,3.87,3596.44,32.4,57.0,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
672,1733573264,23.225,64.375,3.4299999999999997,3597.1,32.5,56.0,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
673,1733573892,23.175,64.375,3.7800000000000002,3597.77,32.5,55.0,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
674,1733574521,23.15,64.625,3.8,3598.42,32.6,55.5,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
675,1733575149,23.175,64.875,3.96,3599.08,32.7,55.5,0.0,8.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
676,1733575778,23.1,66.0,3.76,3599.74,33.1,54.5,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
677,1733576406,23.2,64.125,3.87,3600.3999999999996,32.9,54.5,0.0,9.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
678,1733577035,23.925,67.875,4.83,3601.16,33.0,54.5,0.0,0.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
679,1733577663,24.567,65.0,7.09,3602.2799999999997,33.0,55.0,0.0,0.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
680,1733578292,24.4,66.375,7.32,3603.5299999999997,33.0,55.5,0.0,0.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
681,1733578920,24.375,66.25,7.03,3604.75,33.0,54.5,0.0,0.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
682,1733579549,24.525,63.75,7.5600000000000005,3606.01,33.5,50.0,0.0,0.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
683,1733580177,24.45,61.875,6.27,3607.2799999999997,33.6,50.0,0.0,10.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
684,1733580806,23.7,65.75,4.61,3608.05,33.8,49.0,0.0,7.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
685,1733581434,23.35,66.0,3.8,3608.74,34.5,46.5,0.0,7.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
686,1733582063,23.275,64.75,5.26,3609.4300000000003,34.7,45.5,0.0,5.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
687,1733582691,23.175,64.0,3.91,3610.16,34.9,45.5,0.0,5.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
688,1733583320,23.025,63.25,3.7800000000000002,3610.8900000000003,34.8,46.0,0.0,5.0,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,21.5,COOL,ON,MED,22.0,COOL
689,1733583948,23.05,65.0,6.27,3611.68,35.1,43.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
690,1733584577,23.525,67.875,5.98,3612.6,34.9,43.5,0.0,5.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
691,1733585205,23.35,66.875,4.77,3613.35,35.2,43.0,0.0,5.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
692,1733585834,24.0,67.0,6.380000000000001,3614.24,35.5,41.5,0.0,3.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
693,1733586462,24.7,62.625,7.48,3615.48,36.1,40.5,0.0,3.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
694,1733587091,23.975,64.75,3.6100000000000003,3616.63,36.2,41.0,0.0,6.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
695,1733587720,23.6,66.0,4.28,3617.4700000000003,36.8,40.0,0.0,7.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
696,1733588348,23.525,65.375,5.83,3618.32,36.9,39.0,0.0,8.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
697,1733588977,23.575,64.375,5.0,3619.1499999999996,37.4,38.5,0.0,8.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
698,1733589605,23.525,64.5,4.6899999999999995,3619.98,37.4,39.0,0.0,7.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
699,1733590234,23.45,63.5,4.75,3620.8,37.8,38.0,0.0,7.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
700,1733590862,23.8,63.625,5.460000000000001,3621.65,37.7,38.5,0.0,7.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
701,1733591491,23.575,66.875,6.16,3622.54,37.5,39.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
702,1733592119,23.675,64.875,3.2300000000000004,3623.55,37.4,41.0,0.0,6.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
703,1733592748,23.525,64.625,3.86,3624.34,37.6,40.5,0.0,8.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
704,1733593376,23.425,65.25,4.140000000000001,3625.1,37.5,40.5,0.0,9.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
705,1733594005,23.35,65.125,4.390000000000001,3625.8900000000003,37.0,41.5,0.0,9.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
