,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
706,1733594634,23.375,65.125,4.46,3626.66,36.6,43.5,0.0,8.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
707,1733595262,23.425,65.25,4.47,3627.39,35.2,46.0,0.0,8.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
708,1733595891,23.1,68.0,4.93,3628.05,34.1,49.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
709,1733596519,23.15,69.0,4.25,3628.69,33.6,50.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
710,1733597148,23.075,67.625,3.07,3629.37,32.9,52.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
711,1733597776,23.075,68.125,3.44,3630.19,32.7,54.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
712,1733598405,23.35,68.875,0.8999999999999999,3630.75,32.3,55.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
713,1733599033,24.475,67.0,0.16,3630.9,32.0,56.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
714,1733599662,25.425,65.75,0.16,3630.91,31.5,58.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
715,1733600290,25.875,66.0,0.16,3630.94,31.5,59.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
716,1733600919,26.225,65.875,0.16,3630.9700000000003,31.2,61.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
717,1733601547,26.55,65.875,0.16,3631.0,31.1,61.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
718,1733602176,26.725,66.125,0.16,3631.0299999999997,31.0,63.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
719,1733602804,27.025,66.25,0.16,3631.06,30.9,64.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
720,1733603433,27.175,66.25,0.16999999999999998,3631.09,31.0,64.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
721,1733604061,27.375,66.625,0.16,3631.12,30.7,67.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
722,1733604690,27.5,67.0,0.16999999999999998,3631.1499999999996,30.6,68.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
723,1733605318,27.625,66.875,0.16999999999999998,3631.18,30.5,67.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
724,1733605947,27.75,67.625,0.16,3631.21,30.4,67.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
725,1733606575,27.85,67.25,0.16,3631.24,30.3,68.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
726,1733607204,27.95,67.75,0.16,3631.27,30.1,69.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
727,1733607832,28.025,67.5,0.16,3631.3,29.8,70.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
728,1733608461,28.1,67.875,0.16,3631.33,29.7,71.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
729,1733609089,28.175,67.875,0.18,3631.35,29.5,73.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
730,1733609718,28.225,68.125,0.16,3631.37,29.5,75.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
731,1733610346,28.275,68.25,0.16,3631.4,29.4,76.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
732,1733610975,28.325,68.875,0.16,3631.4300000000003,29.3,76.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
733,1733611603,28.375,69.125,0.16,3631.46,29.3,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
734,1733612231,28.425,69.25,0.16,3631.49,29.3,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
735,1733612860,28.425,69.5,0.16,3631.52,29.2,78.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
736,1733613488,28.525,69.625,0.16,3631.55,29.1,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
737,1733614117,28.525,69.875,0.16,3631.58,29.0,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
738,1733614746,28.575,70.125,0.16,3631.61,28.9,78.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
739,1733615374,28.625,70.25,0.16,3631.6400000000003,28.9,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
740,1733616003,28.625,70.625,0.16,3631.66,28.8,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
741,1733616631,28.65,70.625,0.16,3631.69,28.7,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
742,1733617260,28.675,70.75,0.16,3631.7200000000003,28.7,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
743,1733617888,28.7,70.75,0.16,3631.75,28.7,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
744,1733618517,28.725,70.75,0.16,3631.7799999999997,28.5,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
745,1733619145,28.775,71.0,0.16,3631.81,28.6,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
746,1733619774,28.775,71.25,0.16,3631.84,28.6,78.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
747,1733620402,28.775,71.25,0.16,3631.8599999999997,28.6,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
748,1733621031,28.8,71.75,0.16,3631.89,28.5,78.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
749,1733621660,28.825,71.75,0.16,3631.92,28.4,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
750,1733622288,28.85,72.0,0.16,3631.94,28.5,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
751,1733622917,28.85,72.375,0.16,3631.9700000000003,28.4,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
752,1733623545,28.85,72.375,0.16,3632.0,28.2,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
753,1733624174,28.875,72.75,0.16,3632.0299999999997,28.3,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
754,1733624802,28.925,72.75,0.16,3632.06,28.2,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
755,1733625431,28.95,72.75,0.16,3632.09,28.1,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
756,1733626059,28.9,72.625,0.16,3632.12,28.0,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
757,1733626688,28.95,72.625,0.16,3632.1499999999996,28.1,78.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
758,1733627316,28.95,72.625,0.16,3632.1800000000003,28.0,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
759,1733627945,28.95,72.625,0.16,3632.21,28.0,77.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
760,1733628573,28.95,72.625,0.16,3632.24,28.0,77.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
761,1733629202,28.95,72.625,0.16,3632.26,27.9,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
762,1733629830,28.95,72.625,0.16,3632.29,27.9,78.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
763,1733630459,28.975,72.625,0.16,3632.32,27.8,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
764,1733631087,28.95,72.625,0.16,3632.3500000000004,27.9,79.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
765,1733631716,28.975,72.75,0.16,3632.38,27.8,79.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
766,1733632344,29.0,72.875,0.16,3632.41,27.8,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
767,1733632973,28.975,72.75,0.16,3632.4300000000003,27.7,80.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
768,1733633601,28.975,72.875,0.16,3632.46,27.7,80.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
769,1733634230,29.025,73.0,0.16,3632.49,27.6,81.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
770,1733634858,29.025,73.125,0.16,3632.52,27.6,81.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
771,1733635486,29.025,73.125,0.16,3632.54,27.5,81.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
772,1733636115,29.025,73.125,0.16,3632.5699999999997,27.5,81.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
773,1733636743,29.0,73.125,0.16,3632.6,27.5,81.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
774,1733637372,29.025,73.25,0.16,3632.63,27.5,82.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
775,1733638000,29.025,73.25,0.16,3632.66,27.5,82.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
776,1733638629,29.025,73.5,0.16,3632.69,27.4,83.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
777,1733639257,29.025,73.625,0.16,3632.7200000000003,27.4,83.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
778,1733639886,29.025,73.625,0.16,3632.75,27.4,83.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
779,1733640515,29.025,73.75,0.16,3632.7799999999997,27.3,82.5,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
780,1733641143,29.025,73.75,0.16,3632.81,27.4,83.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
781,1733641772,29.025,73.75,0.16,3632.84,27.4,83.0,0.0,0.0,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL,OFF,HIGH,22.0,COOL
782,1733642400,29.025,74.25,6.859999999999999,3632.9300000000003,27.4,82.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
783,1733643029,25.625,64.625,3.83,3634.2,27.4,82.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
784,1733643657,24.675,63.75,3.4400000000000004,3635.06,27.9,80.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
785,1733644286,24.0,67.625,3.5,3635.64,27.9,78.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
786,1733644914,23.8,68.875,4.74,3636.17,28.2,78.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
787,1733645543,23.625,67.875,3.05,3636.83,28.3,76.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
788,1733646171,23.4,68.375,2.67,3637.44,28.4,74.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
789,1733646800,23.35,69.75,3.6,3638.0699999999997,28.5,76.0,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
790,1733647428,23.325,70.5,3.18,3638.66,28.7,74.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
791,1733648057,23.4,71.75,3.75,3639.27,28.9,74.5,0.0,0.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
792,1733648685,23.925,72.25,4.32,3640.0,29.0,74.0,0.0,1.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
793,1733649313,23.575,69.25,3.64,3640.6800000000003,29.2,73.0,0.0,7.0,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL,ON,HIGH,22.0,COOL
794,1733649942,23.425,70.25,3.04,3641.24,29.4,72.5,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
795,1733650570,23.5,69.0,3.58,3641.8599999999997,29.5,72.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
796,1733651199,23.325,68.375,3.62,3642.46,29.8,71.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
797,1733651827,23.25,67.875,3.06,3643.04,30.0,70.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
798,1733652456,23.125,68.125,3.0199999999999996,3643.66,30.4,70.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
799,1733653085,23.125,67.75,3.6,3644.26,30.5,69.5,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
800,1733653713,23.1,67.0,3.63,3644.8900000000003,30.9,68.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
801,1733654342,23.2,66.875,3.7,3645.5299999999997,31.0,67.5,0.0,6.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
802,1733654970,23.3,69.875,3.77,3646.15,31.3,65.5,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
803,1733655599,23.8,71.25,4.71,3646.8599999999997,31.5,65.0,0.0,4.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
804,1733656227,23.95,69.75,5.140000000000001,3647.76,31.7,65.0,0.0,5.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
805,1733656856,23.475,68.625,4.720000000000001,3648.55,32.0,64.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
806,1733657484,23.4,67.75,3.8,3649.23,32.2,62.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
807,1733658113,23.35,70.25,3.7800000000000002,3649.83,32.0,63.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
808,1733658741,23.2,68.25,3.25,3650.51,32.6,61.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
809,1733659370,23.2,70.125,3.83,3651.1099999999997,32.2,62.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
810,1733659998,23.1,68.25,3.27,3651.77,32.5,63.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
811,1733660627,23.825,73.375,5.37,3652.52,32.7,62.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
812,1733661255,23.25,70.5,3.37,3653.24,32.9,62.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
813,1733661884,23.1,69.375,3.34,3653.91,33.2,60.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
814,1733662512,23.15,68.125,3.3,3654.59,32.8,61.0,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
815,1733663140,23.95,71.375,5.2,3655.42,33.4,59.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
816,1733663769,23.975,71.625,6.140000000000001,3656.3199999999997,33.5,60.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
817,1733664397,24.0,69.375,5.359999999999999,3657.3500000000004,33.7,59.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
818,1733665026,24.125,72.25,5.24,3658.1800000000003,33.5,60.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
819,1733665654,24.05,69.875,5.22,3659.0699999999997,33.7,58.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
820,1733666283,24.6,70.625,8.03,3660.1800000000003,34.0,58.5,0.0,4.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
821,1733666912,23.475,68.125,4.68,3660.96,34.1,57.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
822,1733667540,23.45,69.0,4.02,3661.71,34.4,57.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
823,1733668169,23.075,67.625,3.29,3662.38,33.9,58.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
824,1733668797,23.15,70.0,3.45,3663.0299999999997,34.5,52.5,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
825,1733669426,24.375,71.125,7.67,3663.9700000000003,35.1,53.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
826,1733670054,23.5,65.125,5.13,3665.1099999999997,35.1,55.5,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
827,1733670683,23.525,68.75,3.87,3665.8100000000004,34.1,58.0,0.0,7.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
828,1733671311,23.275,67.75,3.77,3666.48,33.6,57.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
829,1733671940,23.075,69.25,3.13,3667.05,32.4,66.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
830,1733672569,22.975,68.0,3.15,3667.66,32.4,64.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
831,1733673197,22.9,67.625,3.09,3668.27,32.1,64.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
832,1733673826,22.875,69.375,2.55,3668.85,31.3,68.5,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
833,1733674454,23.5,72.875,4.09,3669.53,31.1,70.0,0.0,2.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
834,1733675083,23.675,72.625,4.26,3670.2200000000003,30.6,71.5,0.0,5.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
835,1733675711,23.225,70.75,3.02,3670.89,30.3,72.5,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
836,1733676340,23.05,71.5,2.85,3671.45,29.3,73.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
837,1733676968,22.875,70.875,2.9299999999999997,3671.99,29.0,76.0,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
838,1733677597,22.775,68.625,3.4299999999999997,3672.5299999999997,28.7,75.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
839,1733678225,22.975,70.5,3.38,3673.1,28.7,76.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
840,1733678854,23.5,75.875,4.35,3673.7,28.8,77.0,0.0,4.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
841,1733679482,22.8,71.125,2.48,3674.29,28.8,77.5,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
842,1733680111,22.7,71.625,4.34,3674.87,28.8,77.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
843,1733680739,22.65,70.75,3.5500000000000003,3675.47,29.0,78.0,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
844,1733681368,22.85,73.625,3.5300000000000002,3676.04,29.1,77.0,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
845,1733681997,22.925,70.5,3.4800000000000004,3676.62,29.2,76.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
846,1733682625,22.725,72.125,2.5,3677.16,29.1,77.0,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
847,1733683254,22.675,69.25,2.06,3677.74,29.2,77.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
848,1733683882,22.95,72.625,2.21,3678.48,29.1,77.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
849,1733684510,22.9,73.25,2.48,3679.24,29.0,77.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
850,1733685139,22.675,73.25,4.03,3679.7799999999997,29.2,77.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
851,1733685767,22.825,72.75,3.5,3680.3599999999997,29.1,77.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
852,1733686396,22.8,70.5,3.27,3680.8999999999996,29.2,77.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
853,1733687024,23.0,72.0,0.18,3681.3199999999997,29.1,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
854,1733687653,24.075,70.625,0.18,3681.35,28.9,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
855,1733688281,24.625,70.375,0.18,3681.39,29.0,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
856,1733688910,25.1,70.125,0.18,3681.42,28.8,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
857,1733689539,25.4,70.75,0.18,3681.4399999999996,28.9,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
858,1733690167,25.725,71.0,0.18,3681.47,28.9,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
859,1733690796,25.975,71.5,0.18,3681.51,28.9,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
860,1733691424,26.125,72.25,0.18,3681.54,28.7,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
861,1733692053,26.325,73.25,0.18,3681.57,28.5,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
862,1733692681,26.45,73.625,0.18,3681.6000000000004,28.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
863,1733693310,26.575,73.75,0.18,3681.6400000000003,28.6,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
864,1733693938,26.65,73.5,0.18,3681.67,28.5,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
865,1733694567,26.775,73.75,0.18,3681.7,28.2,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
866,1733695195,26.9,73.75,0.18,3681.73,28.1,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
867,1733695824,26.95,73.875,0.18,3681.77,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
868,1733696452,27.0,74.125,0.18,3681.8,27.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
869,1733697081,27.075,74.0,0.18,3681.83,27.9,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
870,1733697709,27.15,74.25,0.18,3681.8599999999997,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
871,1733698338,27.2,74.5,0.18,3681.8900000000003,27.9,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
872,1733698966,27.3,74.5,0.18,3681.9300000000003,27.8,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
873,1733699595,27.3,74.75,0.18,3681.96,27.8,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
874,1733700223,27.4,74.875,0.18,3681.99,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
875,1733700851,27.4,75.25,0.18,3682.02,27.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
876,1733701480,27.425,75.25,0.18,3682.05,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
877,1733702108,27.5,75.25,0.18,3682.08,27.7,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
878,1733702737,27.5,75.5,0.18,3682.12,27.7,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
879,1733703365,27.6,75.75,0.18,3682.14,27.8,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
880,1733703994,27.625,76.0,0.18,3682.17,27.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
881,1733704623,27.65,76.0,0.18,3682.2,27.7,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
882,1733705251,27.675,76.375,0.18,3682.23,27.2,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
883,1733705880,27.675,76.125,0.18,3682.27,26.8,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
884,1733706508,27.65,75.875,0.18,3682.3,26.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
885,1733707136,27.65,75.875,0.18,3682.33,26.3,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
886,1733707765,27.625,75.75,0.18,3682.36,26.2,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
887,1733708393,27.625,75.375,0.18,3682.3900000000003,26.2,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
888,1733709022,27.65,75.375,0.18,3682.4300000000003,26.4,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
889,1733709650,27.65,75.125,0.18,3682.46,26.3,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
890,1733710279,27.65,74.875,0.18,3682.49,26.4,76.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
891,1733710907,27.725,74.75,0.18,3682.52,26.4,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
892,1733711536,27.725,74.5,0.18,3682.55,26.3,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
893,1733712164,27.725,74.375,0.18,3682.58,26.3,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
894,1733712792,27.725,74.375,0.18,3682.62,26.2,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
895,1733713421,27.725,74.25,0.18,3682.6499999999996,26.3,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
896,1733714049,27.75,74.25,0.18,3682.68,26.3,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
897,1733714678,27.75,74.125,0.18,3682.71,26.3,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
898,1733715307,27.775,74.125,0.18,3682.74,26.3,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
899,1733715935,27.775,74.0,0.18,3682.7799999999997,26.3,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
900,1733716564,27.775,74.0,0.18,3682.81,26.3,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
901,1733717192,27.775,74.0,0.18,3682.84,26.2,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
902,1733717821,27.775,74.0,0.18,3682.86,26.2,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
903,1733718449,27.775,74.125,0.18,3682.8900000000003,26.2,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
904,1733719077,27.775,74.125,0.18,3682.92,26.1,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
905,1733719706,27.775,74.375,0.18,3682.96,26.2,84.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
906,1733720334,27.775,74.375,0.18,3682.99,26.2,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
907,1733720963,27.775,74.625,0.18,3683.02,26.1,84.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
908,1733721591,27.8,74.625,0.18,3683.05,26.1,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
909,1733722220,27.775,74.875,0.18,3683.08,26.1,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
910,1733722848,27.8,74.875,0.18,3683.12,26.0,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
911,1733723477,27.825,74.875,0.18,3683.15,26.1,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
912,1733724105,27.825,75.0,0.18,3683.1800000000003,26.2,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
913,1733724734,27.85,75.125,0.18,3683.21,26.2,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
914,1733725362,27.825,75.125,0.18,3683.24,26.2,83.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
915,1733725991,27.825,75.125,0.18,3683.27,26.2,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
916,1733726619,27.825,75.125,0.18,3683.31,26.2,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
917,1733727248,27.85,75.25,0.18,3683.34,26.2,83.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
918,1733727876,26.3,65.25,5.880000000000001,3684.25,26.3,82.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
919,1733728505,24.325,66.375,2.76,3684.85,26.3,83.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
920,1733729133,23.775,69.75,2.85,3685.3999999999996,26.4,82.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
921,1733729761,23.375,69.875,3.38,3685.9,26.4,82.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
922,1733730390,23.425,71.0,2.7600000000000002,3686.4,26.4,82.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
923,1733731018,23.225,69.625,2.2800000000000002,3686.95,26.5,81.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
924,1733731647,23.05,71.375,2.72,3687.4700000000003,26.6,80.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
925,1733732275,23.15,71.75,2.42,3687.98,26.6,80.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
926,1733732904,23.075,71.375,2.06,3688.4700000000003,26.6,81.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
927,1733733532,23.125,72.5,4.65,3688.99,26.6,81.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
928,1733734161,23.175,73.125,4.08,3689.58,26.7,81.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
929,1733734789,23.225,75.625,4.56,3690.13,26.5,81.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
930,1733735418,23.225,74.0,3.19,3690.7,26.6,81.5,0.0,5.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
931,1733736047,23.05,71.5,2.7800000000000002,3691.24,26.5,80.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
932,1733736675,22.875,72.25,3.11,3691.7,26.6,80.0,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
933,1733737304,22.8,73.5,2.76,3692.23,26.4,78.5,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
934,1733737932,22.775,72.0,3.65,3692.72,26.4,80.0,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
935,1733738561,22.85,72.125,3.26,3693.26,26.5,81.5,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
936,1733739189,22.8,71.25,2.7700000000000005,3693.76,26.5,82.5,0.0,10.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
937,1733739818,22.925,70.875,3.2800000000000002,3694.26,26.5,83.5,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
938,1733740446,22.775,70.625,2.7800000000000002,3694.7799999999997,26.5,84.5,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
939,1733741075,22.9,71.75,3.35,3695.31,26.5,85.0,0.0,9.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
940,1733741703,22.675,72.0,1.9300000000000002,3695.84,26.5,84.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
941,1733742332,22.775,72.375,2.74,3696.3500000000004,26.8,85.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
942,1733742960,22.8,72.375,3.39,3696.9,27.0,85.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
943,1733743589,22.775,71.125,2.85,3697.4300000000003,27.2,84.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
944,1733744217,22.775,69.25,2.83,3697.9300000000003,27.4,83.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
945,1733744846,22.7,68.125,2.38,3698.42,27.6,79.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
946,1733745474,22.7,70.125,2.41,3698.94,27.9,80.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
947,1733746103,22.775,69.875,3.45,3699.52,28.4,78.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
948,1733746732,22.8,69.25,2.9400000000000004,3700.08,28.7,74.5,0.0,11.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
949,1733747360,22.925,69.375,2.92,3700.63,28.6,75.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
950,1733747989,22.85,71.375,3.68,3701.1800000000003,29.0,73.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
951,1733748617,22.825,69.5,3.49,3701.77,29.5,71.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
952,1733749246,22.825,69.25,2.51,3702.34,30.0,71.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
953,1733749874,22.925,70.75,2.93,3702.8599999999997,29.8,69.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
954,1733750503,22.9,71.375,3.6100000000000003,3703.34,29.7,70.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
955,1733751131,23.3,76.625,5.55,3704.02,29.7,71.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
956,1733751760,23.575,74.75,4.21,3704.89,30.1,70.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
957,1733752389,23.6,75.5,3.7399999999999998,3705.62,30.1,70.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
958,1733753017,22.975,72.375,3.5300000000000002,3706.2200000000003,30.3,67.0,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
959,1733753647,22.725,72.5,3.13,3706.77,30.8,66.5,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
960,1733754276,22.75,72.625,3.52,3707.35,30.7,65.5,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
961,1733754909,22.65,70.625,3.58,3707.92,30.8,65.5,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
962,1733755538,23.0,73.375,4.21,3708.5699999999997,31.3,65.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
963,1733756166,22.9,71.875,3.6399999999999997,3709.17,30.9,66.5,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
964,1733756795,22.6,70.0,3.0300000000000002,3709.7699999999995,30.7,65.0,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
965,1733757424,22.7,71.75,3.06,3710.2999999999997,30.4,66.5,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
966,1733758052,22.575,71.375,3.09,3710.87,30.7,67.0,0.0,15.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
967,1733758681,22.675,70.875,3.57,3711.45,30.6,66.0,0.0,13.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
968,1733759309,22.85,70.25,3.86,3712.06,30.6,66.5,0.0,8.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
969,1733759938,23.5,75.125,4.68,3712.8,30.9,66.0,0.0,12.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
970,1733760566,22.975,74.125,3.9899999999999998,3713.4300000000003,31.1,65.0,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
971,1733761195,22.875,73.125,3.04,3713.99,30.5,67.0,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
972,1733761823,22.8,70.625,3.62,3714.55,30.0,67.5,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
973,1733762452,22.8,72.625,2.98,3715.12,29.6,69.0,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
974,1733763080,22.825,71.25,3.47,3715.6899999999996,29.3,69.5,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
975,1733763709,22.925,72.875,3.47,3716.2699999999995,29.1,71.0,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
976,1733764337,22.725,71.625,2.99,3716.83,29.2,70.5,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
977,1733764966,22.525,72.375,1.99,3717.34,29.0,70.5,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
978,1733765594,23.05,75.0,3.9000000000000004,3718.0099999999998,29.0,70.0,0.0,20.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
979,1733766223,22.775,74.5,3.8,3718.5699999999997,28.9,70.0,0.0,15.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
980,1733766851,22.625,72.25,3.0,3719.17,29.0,70.5,0.0,15.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
981,1733767480,22.575,71.125,4.0,3719.7,28.7,70.5,0.0,15.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
982,1733768108,22.525,72.5,2.44,3720.23,28.7,71.5,0.0,15.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
983,1733768737,22.525,72.5,5.95,3720.79,28.4,71.0,0.0,14.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
984,1733769366,22.975,74.0,2.8899999999999997,3721.41,28.3,72.5,0.0,5.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
985,1733769994,22.975,75.25,2.91,3721.9900000000002,28.1,73.0,0.0,4.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
986,1733770622,22.975,75.625,2.9000000000000004,3722.53,27.8,75.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
987,1733771251,22.975,75.875,3.31,3723.08,27.7,74.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
988,1733771879,23.0,77.375,3.44,3723.64,27.7,75.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
989,1733772508,22.975,75.25,2.67,3724.24,27.6,75.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
990,1733773136,23.025,76.375,2.66,3724.73,27.4,76.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
991,1733773765,23.025,77.0,3.9800000000000004,3725.25,27.3,77.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
992,1733774393,23.325,74.875,0.08,3725.49,27.3,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
993,1733775022,23.975,73.875,0.08,3725.5,27.1,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
994,1733775650,24.3,73.625,0.08,3725.5199999999995,26.9,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
995,1733776279,24.575,74.0,0.08,3725.54,26.9,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
996,1733776907,24.775,74.5,0.08,3725.55,26.7,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
997,1733777536,24.975,74.875,0.08,3725.56,26.7,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
998,1733778164,25.15,75.125,0.08,3725.58,26.6,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
999,1733778793,25.275,75.5,0.08,3725.59,26.5,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1000,1733779421,25.4,75.625,0.08,3725.6099999999997,26.5,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1001,1733780049,25.475,75.75,0.08,3725.63,26.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1002,1733780678,25.55,75.75,0.08,3725.64,26.3,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1003,1733781306,25.567,76.667,0.08,3725.6499999999996,26.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1004,1733781935,25.7,76.0,0.08,3725.67,26.2,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1005,1733782563,25.725,75.875,0.08,3725.69,26.3,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1006,1733783192,25.825,76.0,0.08,3725.7,26.2,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1007,1733783820,25.875,76.125,0.08,3725.71,26.2,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1008,1733784449,25.9,76.375,0.08,3725.7200000000003,26.2,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1009,1733785077,25.95,76.375,0.08,3725.75,26.0,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1010,1733785706,26.0,76.5,0.08,3725.7599999999998,26.1,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1011,1733786334,26.05,76.5,0.08,3725.7699999999995,26.0,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1012,1733786962,26.075,76.625,0.08,3725.79,26.0,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1013,1733787591,26.1,76.5,0.08,3725.81,25.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1014,1733788219,26.15,76.625,0.08,3725.8199999999997,26.0,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1015,1733788848,26.175,76.25,0.08,3725.83,25.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1016,1733789476,26.2,76.25,0.08,3725.85,25.9,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1017,1733790104,26.225,76.375,0.08,3725.86,25.9,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1018,1733790733,26.25,76.125,0.08,3725.88,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1019,1733791361,26.3,76.0,0.08,3725.89,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1020,1733791990,26.3,75.875,0.08,3725.91,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1021,1733792618,26.3,76.0,0.08,3725.92,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1022,1733793247,26.35,75.875,0.08,3725.94,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1023,1733793876,26.375,75.875,0.08,3725.96,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1024,1733794504,26.375,75.75,0.08,3725.9700000000003,25.8,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1025,1733795133,26.4,75.875,0.08,3725.98,25.7,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1026,1733795761,26.4,75.875,0.08,3725.99,25.7,82.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1027,1733796389,26.425,76.0,0.08,3726.0200000000004,25.6,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1028,1733797018,26.425,76.125,0.08,3726.03,25.7,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1029,1733797646,26.425,76.25,0.08,3726.04,25.7,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1030,1733798275,26.45,76.25,0.08,3726.05,25.7,81.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1031,1733798903,26.45,76.125,0.08,3726.08,25.7,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1032,1733799531,26.475,76.25,0.08,3726.09,25.7,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1033,1733800160,26.5,76.375,0.08,3726.1,25.7,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1034,1733800788,26.5,76.375,0.08,3726.12,25.7,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1035,1733801417,26.5,76.375,0.08,3726.13,25.6,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1036,1733802045,26.525,76.375,0.08,3726.15,25.7,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1037,1733802673,26.525,76.5,0.08,3726.1600000000003,25.6,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1038,1733803302,26.525,76.5,0.08,3726.1800000000003,25.6,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1039,1733803930,26.525,76.5,0.08,3726.1900000000005,25.6,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1040,1733804559,26.525,76.5,0.08,3726.21,25.5,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1041,1733805187,26.55,76.5,0.08,3726.2200000000003,25.6,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1042,1733805816,26.55,76.375,0.08,3726.24,25.5,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1043,1733806444,26.55,76.5,0.08,3726.25,25.5,82.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1044,1733807073,26.6,76.5,0.08,3726.26,25.6,81.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1045,1733807701,26.6,76.5,0.08,3726.29,25.6,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1046,1733808330,26.625,76.5,0.08,3726.3,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1047,1733808958,26.625,76.5,0.08,3726.3100000000004,25.6,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1048,1733809587,26.575,76.375,0.08,3726.32,25.6,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1049,1733810215,26.625,76.375,0.08,3726.35,25.7,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1050,1733810844,26.625,76.375,0.08,3726.3599999999997,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1051,1733811472,26.625,76.375,0.08,3726.37,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1052,1733812100,26.625,76.375,0.08,3726.38,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1053,1733812729,26.625,76.375,0.08,3726.3999999999996,25.5,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1054,1733813357,26.625,76.375,0.08,3726.42,25.6,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1055,1733813986,26.625,76.375,0.08,3726.4300000000003,25.5,80.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1056,1733814614,26.625,76.375,0.08,3726.4500000000003,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1057,1733815242,26.625,76.375,0.08,3726.46,25.6,80.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1058,1733815871,26.625,76.375,0.08,3726.48,25.7,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1059,1733816499,26.625,76.25,0.08,3726.49,25.7,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1060,1733817128,26.7,76.125,0.08,3726.51,25.9,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1061,1733817756,26.75,76.0,0.08,3726.52,26.2,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1062,1733818385,26.825,75.75,0.08,3726.5299999999997,26.5,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
