,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
1063,1733819013,26.85,75.5,0.08,3726.55,26.7,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1064,1733819642,26.95,75.25,0.08,3726.57,26.7,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1065,1733820270,26.95,75.125,0.08,3726.58,26.8,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1066,1733820899,27.0,75.125,0.08,3726.59,26.8,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1067,1733821527,27.05,74.75,0.08,3726.61,26.7,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1068,1733822156,27.1,74.625,0.08,3726.63,26.8,74.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1069,1733822784,27.125,74.625,0.08,3726.64,26.9,74.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1070,1733823413,27.125,74.625,0.08,3726.6499999999996,27.0,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1071,1733824041,27.15,74.5,0.08,3726.67,27.2,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1072,1733824670,27.175,74.375,0.08,3726.69,27.4,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1073,1733825298,27.25,74.375,0.08,3726.7,27.5,72.0,0.0,2.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1074,1733825926,27.25,74.125,0.08,3726.71,27.6,71.5,0.0,2.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1075,1733826555,27.325,74.0,0.08,3726.73,27.8,70.5,0.0,4.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1076,1733827183,27.35,73.875,0.08,3726.7400000000002,28.3,69.5,0.0,4.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1077,1733827812,27.35,73.75,0.08,3726.76,28.4,69.0,0.0,4.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1078,1733828441,27.45,73.625,0.08,3726.77,28.6,68.5,0.0,4.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1079,1733829070,27.45,73.5,0.08,3726.79,28.8,68.0,0.0,4.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1080,1733829699,27.5,73.5,0.08,3726.8,29.1,67.5,0.0,1.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1081,1733830328,27.525,73.5,0.08,3726.82,29.4,68.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1082,1733830956,27.55,73.375,0.08,3726.84,29.4,68.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1083,1733831585,27.6,73.5,0.08,3726.8500000000004,29.5,66.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1084,1733832215,27.65,73.25,0.08,3726.86,29.0,67.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1085,1733832843,27.725,73.0,0.08,3726.87,28.9,65.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1086,1733833472,27.775,72.625,0.08,3726.8999999999996,29.0,65.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1087,1733834100,27.775,72.375,0.08,3726.91,28.8,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1088,1733834729,27.75,72.25,0.08,3726.92,29.0,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1089,1733835357,27.8,72.25,0.08,3726.93,29.1,68.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1090,1733835986,27.8,72.5,0.08,3726.96,29.1,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1091,1733836614,27.85,72.625,0.08,3726.9700000000003,29.4,67.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1092,1733837243,27.875,72.625,0.08,3726.98,29.6,66.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1093,1733837871,27.95,72.5,0.08,3727.0,29.5,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1094,1733838500,28.025,72.5,0.08,3727.01,29.8,66.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1095,1733839128,26.85,68.25,11.02,3727.84,30.2,64.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1096,1733839757,24.525,64.5,4.2,3728.71,30.6,63.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1097,1733840385,24.15,66.0,3.49,3729.37,31.4,62.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1098,1733841014,23.675,67.875,2.88,3729.9,31.2,60.5,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1099,1733841642,23.6,68.5,2.92,3730.41,31.5,61.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1100,1733842270,23.475,67.5,3.63,3730.92,31.3,62.0,0.0,0.0,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL,ON,MED,22.0,COOL
1101,1733842899,23.525,68.75,0.08,3731.26,31.1,62.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1102,1733843532,25.025,67.75,0.08,3731.2799999999997,30.6,64.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1103,1733844161,25.8,68.5,0.08,3731.29,30.6,64.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1104,1733844789,26.225,68.5,0.08,3731.3,31.4,63.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1105,1733845418,26.675,68.625,0.08,3731.33,31.5,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1106,1733846048,26.9,68.625,0.08,3731.3399999999997,32.0,60.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1107,1733846677,27.175,68.875,0.08,3731.3499999999995,32.0,60.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1108,1733847307,27.475,68.875,0.08,3731.3599999999997,32.2,58.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1109,1733847935,27.675,68.625,0.08,3731.38,32.1,59.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1110,1733848564,27.875,68.75,0.08,3731.4,32.4,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1111,1733849192,28.075,68.75,0.08,3731.41,33.1,56.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1112,1733849821,28.45,68.375,0.08,3731.42,33.9,54.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1113,1733850449,28.75,67.875,0.08,3731.44,34.8,51.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1114,1733851078,28.95,67.625,0.08,3731.46,34.7,52.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1115,1733851574,29.075,67.375,0.08,3731.4700000000003,35.0,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1116,1733851624,29.075,67.375,0.08,3731.4700000000003,35.0,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1117,1733851775,29.15,66.75,0.08,3731.4700000000003,35.1,49.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1118,1733851780,29.15,66.75,0.08,3731.4700000000003,35.1,49.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1119,1733851791,29.15,66.75,0.08,3731.4700000000003,35.1,49.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1120,1733851854,29.15,66.75,0.08,3731.4700000000003,35.1,49.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1121,1733852260,29.25,67.0,0.08,3731.4800000000005,35.1,48.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1122,1733852295,29.35,67.5,0.08,3731.4800000000005,35.1,48.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1123,1733852453,29.35,66.25,0.08,3731.4900000000002,34.7,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1124,1733852456,29.35,66.25,0.08,3731.4900000000002,34.7,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1125,1733852532,29.35,66.25,0.08,3731.4900000000002,34.7,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL
1126,1733852768,29.35,66.25,0.08,3731.4900000000002,34.7,50.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1127,1733852803,29.4,66.625,0.08,3731.5,33.7,53.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1128,1733853085,29.4,66.625,0.08,3731.5,33.7,53.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1129,1733853713,29.375,66.875,0.08,3731.51,33.2,53.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1130,1733854342,29.425,66.75,0.08,3731.54,33.0,54.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1131,1733854970,29.4,66.875,0.08,3731.55,32.7,54.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1132,1733855598,29.3,67.0,0.08,3731.56,31.5,57.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1133,1733856227,29.175,67.25,0.08,3731.5699999999997,30.8,60.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1134,1733856855,29.025,67.875,0.08,3731.6000000000004,30.5,62.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1135,1733857484,28.925,68.25,0.08,3731.61,30.1,64.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1136,1733858112,28.85,68.625,0.08,3731.62,29.9,65.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1137,1733858741,28.75,68.875,0.08,3731.6400000000003,29.6,66.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1138,1733859370,28.675,69.375,0.08,3731.65,29.5,67.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1139,1733859998,28.6,69.625,0.08,3731.67,29.3,68.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1140,1733860627,28.6,69.75,0.08,3731.6800000000003,29.6,68.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1141,1733861255,28.575,70.0,0.08,3731.7,29.3,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1142,1733861884,28.5,70.25,0.08,3731.71,29.4,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1143,1733862512,28.475,70.375,0.08,3731.7300000000005,29.4,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1144,1733863141,28.45,70.375,0.08,3731.7400000000002,29.2,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1145,1733863770,28.45,70.75,0.08,3731.76,29.3,68.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1146,1733864398,28.425,70.75,0.08,3731.7700000000004,28.9,69.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1147,1733865027,28.4,70.875,0.08,3731.78,28.8,70.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1148,1733865655,28.375,70.875,0.08,3731.8,28.6,70.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1149,1733866284,28.375,71.0,0.08,3731.8199999999997,28.4,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1150,1733866913,28.35,71.125,0.08,3731.83,28.4,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1151,1733867541,28.325,71.375,0.08,3731.84,28.3,72.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1152,1733868170,28.275,71.375,0.08,3731.87,28.2,72.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1153,1733868798,28.3,71.375,0.08,3731.88,28.2,72.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1154,1733869427,28.275,71.375,0.08,3731.8900000000003,28.2,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1155,1733870055,28.275,71.375,0.08,3731.9,27.9,72.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1156,1733870684,28.25,71.5,0.08,3731.92,28.0,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1157,1733871312,28.225,71.5,0.08,3731.9399999999996,27.8,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1158,1733871941,28.225,71.625,0.08,3731.95,27.8,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1159,1733872570,28.225,71.75,0.08,3731.96,27.8,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1160,1733873198,28.167,72.0,0.08,3731.98,27.7,74.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1161,1733873827,28.225,71.75,0.08,3731.99,27.7,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1162,1733874456,28.2,72.0,0.08,3732.01,27.7,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1163,1733875084,28.2,72.0,0.08,3732.03,27.6,75.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1164,1733875713,28.175,72.0,0.08,3732.04,27.7,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1165,1733876341,28.175,72.0,0.08,3732.05,27.6,75.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1166,1733876970,28.175,72.0,0.08,3732.0699999999997,27.6,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1167,1733877598,28.175,72.125,0.08,3732.09,27.6,74.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1168,1733878227,28.175,72.125,0.08,3732.1,27.7,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1169,1733878856,28.175,72.125,0.08,3732.1099999999997,27.6,73.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1170,1733879484,28.175,72.125,0.08,3732.12,27.6,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1171,1733880113,28.15,72.125,0.08,3732.15,27.6,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1172,1733880741,28.15,72.125,0.08,3732.16,27.5,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1173,1733881370,28.1,72.125,0.08,3732.17,27.5,74.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1174,1733881998,28.15,72.25,0.08,3732.19,27.4,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1175,1733882627,28.125,72.375,0.08,3732.21,27.3,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1176,1733883255,28.1,72.25,0.08,3732.22,27.4,75.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1177,1733883884,28.1,72.375,0.08,3732.2299999999996,27.3,75.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1178,1733884513,28.075,72.375,0.08,3732.25,27.3,75.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1179,1733885141,28.075,72.375,0.08,3732.26,27.2,76.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1180,1733885770,28.075,72.375,0.08,3732.28,27.1,76.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1181,1733886398,28.075,72.375,0.08,3732.29,27.1,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1182,1733887027,28.075,72.375,0.08,3732.3100000000004,27.1,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1183,1733887656,28.075,72.375,0.08,3732.32,27.0,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1184,1733888284,28.05,72.375,0.08,3732.34,26.9,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1185,1733888913,28.075,72.5,0.08,3732.3599999999997,26.9,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1186,1733889541,28.05,72.625,0.08,3732.37,27.0,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1187,1733890170,28.05,72.75,0.08,3732.38,26.9,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1188,1733890798,28.025,72.875,0.08,3732.39,26.8,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1189,1733891427,28.025,72.875,0.08,3732.42,26.8,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1190,1733892056,28.025,72.875,0.08,3732.4300000000003,26.7,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1191,1733892684,28.0,72.875,0.08,3732.44,26.7,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1192,1733893313,28.0,72.875,0.08,3732.46,26.7,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1193,1733893941,28.0,72.875,0.08,3732.4700000000003,26.7,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1194,1733894570,27.95,72.875,0.08,3732.49,26.6,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1195,1733895198,27.95,72.875,0.08,3732.5,26.6,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1196,1733895827,27.95,72.875,0.08,3732.5199999999995,26.6,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1197,1733896455,27.95,72.875,0.08,3732.5299999999997,26.6,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1198,1733897084,27.925,73.0,0.08,3732.55,26.5,78.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1199,1733897713,27.925,73.0,0.08,3732.5600000000004,26.6,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1200,1733898341,27.925,73.125,0.08,3732.58,26.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1201,1733898970,27.925,73.25,0.08,3732.59,26.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1202,1733899599,27.925,73.25,0.08,3732.6000000000004,26.4,79.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1203,1733900227,27.9,73.375,0.08,3732.62,26.5,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1204,1733900856,27.9,73.375,0.08,3732.64,26.4,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1205,1733901484,27.9,73.375,0.08,3732.6499999999996,26.5,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1206,1733902113,27.875,73.375,0.08,3732.66,26.6,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1207,1733902741,27.9,73.375,0.08,3732.69,26.8,79.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1208,1733903370,27.875,73.375,0.08,3732.7,27.0,77.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1209,1733903998,27.95,73.375,0.08,3732.71,27.2,78.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1210,1733904627,27.95,73.5,0.08,3732.7200000000003,27.3,77.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1211,1733905255,27.975,73.5,0.08,3732.74,27.5,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1212,1733905678,27.975,73.5,0.08,3732.7599999999998,27.8,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1213,1733905816,27.975,73.5,0.08,3732.7599999999998,27.8,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1214,1733905884,27.975,73.5,0.08,3732.7599999999998,27.8,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1215,1733905939,27.975,73.5,0.08,3732.7599999999998,27.8,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1216,1733906003,27.975,73.5,0.08,3732.7599999999998,27.8,76.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1217,1733906248,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1218,1733906341,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1219,1733906409,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1220,1733906427,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1221,1733906512,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1222,1733906518,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1223,1733906536,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1224,1733906762,28.0,73.5,0.08,3732.7699999999995,28.0,72.0,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1225,1733907141,28.05,73.25,0.08,3732.7799999999997,28.4,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1226,1733907191,28.05,73.25,0.08,3732.7799999999997,28.4,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1227,1733907334,28.05,73.25,0.08,3732.7799999999997,28.4,71.5,0.0,0.0,OFF,MED,22.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1228,1733907402,28.05,73.25,0.08,3732.7799999999997,28.4,71.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1229,1733907437,28.05,73.25,0.08,3732.7799999999997,28.4,71.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1230,1733907501,28.125,73.25,0.08,3732.7999999999997,28.5,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1231,1733907769,28.125,73.25,0.08,3732.7999999999997,28.5,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1232,1733907865,28.125,73.25,0.08,3732.7999999999997,28.5,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,0.0,FAN,OFF,MED,22.0,COOL
1233,1733907967,28.125,73.25,0.08,3732.7999999999997,28.5,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1234,1733907985,28.125,73.25,0.08,3732.7999999999997,28.5,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1235,1733908155,28.2,73.0,0.08,3732.8199999999997,28.9,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1236,1733908398,28.2,73.0,0.08,3732.8199999999997,28.9,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1237,1733908458,28.2,73.0,0.08,3732.8199999999997,28.9,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1238,1733908674,28.2,73.0,0.08,3732.8199999999997,28.9,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1239,1733908794,28.25,72.75,0.08,3732.83,29.0,66.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1240,1733909027,28.25,72.75,0.08,3732.83,29.0,66.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1241,1733909655,28.3,72.5,0.08,3732.8500000000004,29.1,66.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1242,1733910284,28.35,72.25,0.08,3732.86,29.5,66.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1243,1733910912,28.375,72.0,0.08,3732.87,29.6,66.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1244,1733911541,28.475,71.875,0.08,3732.89,29.8,65.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1245,1733911620,28.475,71.875,0.08,3732.89,29.8,65.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1246,1733912169,28.5,71.625,0.08,3732.91,30.2,64.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1247,1733912798,28.575,71.5,0.08,3732.92,30.4,64.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1248,1733913420,28.6,71.5,0.08,3732.93,30.4,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1249,1733913427,28.6,71.5,0.08,3732.93,30.4,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1250,1733914055,28.625,71.5,0.08,3732.95,30.5,63.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1251,1733914684,28.7,71.375,0.08,3732.9700000000003,30.5,63.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1252,1733915220,28.725,71.125,0.08,3732.98,30.8,62.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1253,1733915312,28.725,71.125,0.08,3732.98,30.8,62.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1254,1733915941,28.75,71.125,0.08,3732.99,31.1,61.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1255,1733916569,28.8,71.125,0.08,3733.01,31.8,59.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1256,1733917020,28.875,70.875,0.08,3733.0299999999997,32.1,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1257,1733917198,28.875,70.875,0.08,3733.0299999999997,32.1,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1258,1733917826,28.925,70.625,0.08,3733.04,32.3,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1259,1733918455,29.025,70.125,0.08,3733.0499999999997,32.1,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1260,1733918821,29.1,69.625,0.08,3733.0699999999997,31.8,56.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1261,1733919084,29.1,69.625,0.08,3733.0699999999997,31.8,56.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1262,1733919712,29.125,69.375,0.08,3733.08,32.1,56.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1263,1733920341,29.175,69.25,0.08,3733.1,32.1,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1264,1733920621,29.175,69.25,0.08,3733.1,32.1,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1265,1733920969,29.125,69.25,0.08,3733.1099999999997,32.4,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1266,1733921597,29.175,69.25,0.08,3733.13,32.2,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1267,1733922226,29.275,68.875,0.08,3733.1400000000003,32.2,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1268,1733922421,29.275,68.875,0.08,3733.1400000000003,32.2,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1269,1733922855,29.275,68.875,0.08,3733.1600000000003,32.6,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1270,1733923483,29.35,68.75,0.08,3733.17,32.7,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1271,1733924112,29.4,68.875,0.08,3733.1900000000005,33.1,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1272,1733924221,29.4,68.875,0.08,3733.1900000000005,33.1,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1273,1733924740,29.475,68.75,0.08,3733.2000000000003,32.8,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1274,1733925369,29.5,68.75,0.08,3733.21,32.8,58.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1275,1733925998,29.575,68.75,0.08,3733.24,33.5,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1276,1733926021,29.575,68.75,0.08,3733.24,33.5,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1277,1733926626,29.6,68.75,0.08,3733.25,33.9,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1278,1733927255,29.7,68.75,0.08,3733.26,34.4,54.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1279,1733927821,29.75,68.75,0.08,3733.27,33.9,54.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1280,1733927883,29.75,68.75,0.08,3733.27,33.9,54.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1281,1733928512,29.775,68.75,0.08,3733.3,34.0,54.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1282,1733929140,29.85,68.75,0.08,3733.3100000000004,33.9,54.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1283,1733929769,29.925,68.375,0.08,3733.32,33.6,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1284,1733930397,29.95,68.25,0.08,3733.33,33.0,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1285,1733931025,29.95,68.25,0.08,3733.3500000000004,32.7,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1286,1733931421,29.9,68.375,0.08,3733.37,32.3,58.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1287,1733931654,29.9,68.375,0.08,3733.37,32.3,58.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1288,1733932282,29.85,68.75,0.08,3733.38,32.0,59.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1289,1733932911,29.825,68.875,0.08,3733.3999999999996,31.5,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1290,1733933221,29.825,68.875,0.08,3733.3999999999996,31.5,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1291,1733933539,29.725,69.5,0.08,3733.41,31.5,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1292,1733934168,29.7,69.75,0.08,3733.4300000000003,31.6,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1293,1733934796,29.675,70.0,0.08,3733.4400000000005,31.1,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1294,1733935021,29.675,70.0,0.08,3733.4400000000005,31.1,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1295,1733935425,29.625,70.25,0.08,3733.46,30.9,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1296,1733936054,29.6,70.5,0.08,3733.4700000000003,30.8,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1297,1733936682,29.575,70.5,0.08,3733.4800000000005,30.9,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,MED,21.0,COOL,OFF,MED,22.0,COOL
1298,1733936821,29.575,70.5,0.08,3733.4800000000005,30.9,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1299,1733937311,29.575,70.75,0.08,3733.5,31.1,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1300,1733937939,29.55,70.875,0.08,3733.52,31.1,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1301,1733938568,29.525,71.0,0.08,3733.5299999999997,30.4,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1302,1733939196,29.55,71.0,0.08,3733.54,30.7,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1303,1733939825,29.525,71.375,0.08,3733.5600000000004,30.5,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1304,1733940453,29.525,71.625,0.08,3733.58,30.4,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1305,1733941082,29.5,71.75,0.08,3733.59,30.4,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1306,1733941710,29.5,71.875,0.08,3733.6000000000004,30.5,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1307,1733942339,29.5,72.0,0.08,3733.62,30.3,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1308,1733942967,29.475,72.0,0.08,3733.64,30.3,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1309,1733943596,29.45,72.25,0.08,3733.6499999999996,30.1,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1310,1733944224,29.425,72.375,0.08,3733.66,30.1,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1311,1733944853,29.425,72.375,0.08,3733.68,30.0,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1312,1733945481,29.425,72.375,0.08,3733.7,30.1,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1313,1733946110,29.425,72.5,0.08,3733.71,30.2,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1314,1733946738,29.375,72.5,0.08,3733.7200000000003,30.2,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1315,1733947367,29.375,72.625,0.08,3733.7400000000002,30.1,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1316,1733947995,29.375,72.625,0.08,3733.75,30.2,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1317,1733948624,29.35,72.875,0.08,3733.77,29.9,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1318,1733949252,29.275,73.125,0.08,3733.7799999999997,29.9,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1319,1733949881,29.275,73.125,0.08,3733.8,29.9,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1320,1733950510,29.275,73.25,0.08,3733.81,29.8,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1321,1733951138,29.275,73.25,0.08,3733.8199999999997,29.6,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1322,1733951767,29.25,73.0,0.08,3733.8500000000004,29.4,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1323,1733952396,29.225,73.0,0.08,3733.86,29.4,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1324,1733953024,29.2,72.875,0.08,3733.87,29.1,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1325,1733953653,29.2,72.75,0.08,3733.88,29.0,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1326,1733954281,29.15,72.75,0.08,3733.91,29.0,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1327,1733954910,29.15,72.75,0.08,3733.92,28.9,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1328,1733955538,29.15,72.875,0.08,3733.93,28.9,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1329,1733956167,29.15,73.0,0.08,3733.9399999999996,28.9,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1330,1733956795,29.1,73.125,0.08,3733.96,28.9,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1331,1733957423,29.05,73.125,0.08,3733.98,28.9,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1332,1733958052,29.05,73.125,0.08,3733.99,28.9,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1333,1733958680,29.05,73.25,0.08,3734.01,28.8,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1334,1733959309,29.05,73.5,0.08,3734.0200000000004,28.8,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1335,1733959937,29.025,73.5,0.08,3734.04,28.8,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1336,1733960566,29.025,73.625,0.08,3734.05,28.7,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1337,1733961195,29.025,73.75,0.08,3734.0699999999997,28.7,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1338,1733961823,29.0,74.0,0.08,3734.08,28.8,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1339,1733962452,28.975,74.25,0.08,3734.09,28.7,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1340,1733963080,28.975,74.25,0.08,3734.11,28.6,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1341,1733963713,28.95,74.625,0.08,3734.13,28.7,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1342,1733964342,28.95,74.75,0.08,3734.1400000000003,28.6,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1343,1733964971,28.95,74.75,0.08,3734.15,28.6,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1344,1733965599,28.95,75.0,0.08,3734.18,28.5,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1345,1733966228,28.925,75.0,0.08,3734.1899999999996,28.6,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1346,1733966857,28.925,75.25,0.08,3734.2,28.6,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1347,1733967485,28.925,75.25,0.08,3734.21,28.5,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1348,1733968114,28.925,75.375,0.08,3734.2299999999996,28.5,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1349,1733968742,28.925,75.375,0.08,3734.25,28.4,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1350,1733969371,28.875,75.5,0.08,3734.26,28.4,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1351,1733969999,28.9,75.75,0.08,3734.27,28.5,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1352,1733970628,28.9,75.875,0.08,3734.29,28.4,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1353,1733971256,28.875,76.25,0.08,3734.3,28.2,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1354,1733971885,28.85,76.25,0.08,3734.3199999999997,28.0,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1355,1733972513,28.85,76.375,0.08,3734.34,27.8,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1356,1733973142,28.825,76.25,0.08,3734.35,27.5,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1357,1733973770,28.775,76.125,0.08,3734.3599999999997,27.3,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1358,1733974398,28.75,76.125,0.08,3734.38,27.3,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1359,1733975027,28.75,76.125,0.08,3734.4,27.3,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1360,1733975655,28.725,75.75,0.08,3734.41,27.2,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1361,1733976284,28.75,76.0,0.08,3734.42,27.2,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1362,1733976913,28.75,76.0,0.08,3734.4300000000003,27.3,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1363,1733977541,28.7,76.0,0.08,3734.46,27.3,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1364,1733978170,28.7,76.125,0.08,3734.47,27.3,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1365,1733978798,28.7,76.125,0.08,3734.4799999999996,27.3,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1366,1733979427,28.675,76.25,0.08,3734.5,27.4,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1367,1733980056,28.675,76.125,0.08,3734.52,27.3,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1368,1733980684,28.625,76.375,0.08,3734.5299999999997,27.4,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1369,1733981313,28.65,76.375,0.08,3734.54,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1370,1733981941,28.625,76.5,0.08,3734.56,27.4,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1371,1733982570,28.625,76.5,0.08,3734.5699999999997,27.5,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1372,1733983198,28.625,76.5,0.08,3734.5899999999997,27.4,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1373,1733983826,28.625,76.625,0.08,3734.6,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1374,1733984455,28.625,76.75,0.08,3734.62,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1375,1733985083,28.625,76.625,0.08,3734.63,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1376,1733985712,28.625,76.875,0.08,3734.65,27.5,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1377,1733986341,28.625,77.0,0.08,3734.67,27.6,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1378,1733986969,28.625,77.0,0.08,3734.6800000000003,27.5,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1379,1733987598,28.625,76.875,0.08,3734.69,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1380,1733988226,28.625,77.25,0.08,3734.7,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1381,1733988855,28.55,77.0,0.08,3734.7299999999996,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1382,1733989483,28.55,77.25,0.08,3734.74,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1383,1733990112,28.6,77.0,0.08,3734.75,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1384,1733990740,28.575,77.375,0.08,3734.7599999999998,27.8,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1385,1733991369,28.575,77.25,0.08,3734.79,27.8,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1386,1733991997,28.575,77.375,0.08,3734.8,27.9,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1387,1733992626,28.6,77.25,0.08,3734.81,28.0,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1388,1733993254,28.675,77.25,0.08,3734.83,28.1,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1389,1733993883,28.675,77.25,0.08,3734.84,28.2,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1390,1733994268,28.675,77.25,0.08,3734.86,28.4,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1391,1733994511,28.675,77.25,0.08,3734.86,28.4,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1392,1733995140,28.675,77.25,0.08,3734.87,28.4,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1393,1733995768,28.7,77.375,0.08,3734.8900000000003,28.6,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1394,1733996067,28.7,77.375,0.08,3734.8900000000003,28.6,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1395,1733996397,28.775,77.375,0.08,3734.9000000000005,28.9,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1396,1733997025,28.775,77.375,0.08,3734.9100000000003,29.0,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1397,1733997654,28.8,77.375,0.08,3734.9300000000003,29.0,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1398,1733997867,28.8,77.375,0.08,3734.9300000000003,29.0,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1399,1733998282,28.8,77.375,0.08,3734.95,29.1,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1400,1733998911,28.85,77.25,0.08,3734.96,29.2,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1401,1733999540,28.9,77.125,0.08,3734.9700000000003,29.2,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1402,1733999668,28.9,77.125,0.08,3734.9700000000003,29.2,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1403,1734000168,28.9,77.125,0.08,3734.9900000000002,29.3,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1404,1734000797,28.925,77.125,0.08,3735.01,29.6,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1405,1734001425,28.95,77.0,0.08,3735.0200000000004,30.1,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1406,1734001468,28.95,77.0,0.08,3735.0200000000004,30.1,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1407,1734002053,29.05,77.0,0.08,3735.03,30.2,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1408,1734002682,29.1,76.75,0.08,3735.05,30.6,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1409,1734003268,29.15,76.625,0.08,3735.0699999999997,30.6,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1410,1734003311,29.15,76.625,0.08,3735.0699999999997,30.6,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1411,1734003939,29.2,76.625,0.08,3735.08,30.8,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1412,1734004568,29.275,76.375,0.08,3735.09,30.7,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1413,1734005068,29.275,76.125,0.08,3735.1099999999997,30.8,68.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1414,1734005197,29.275,76.125,0.08,3735.1099999999997,30.8,68.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1415,1734005825,29.3,75.625,0.08,3735.13,30.8,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
