,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
1416,1734006454,29.375,75.25,0.08,3735.1400000000003,30.8,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1417,1734006868,29.375,74.875,0.08,3735.15,30.9,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1418,1734007082,29.375,74.875,0.08,3735.15,30.9,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1419,1734007711,29.425,74.75,0.08,3735.17,31.0,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1420,1734008339,29.45,74.375,0.08,3735.1800000000003,31.1,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,DRY,OFF,MED,22.0,COOL
1421,1734008668,29.45,74.375,0.08,3735.2,31.0,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1422,1734008968,29.45,74.375,0.08,3735.2,31.0,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1423,1734009596,29.5,74.25,0.08,3735.2200000000003,31.0,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1424,1734010225,29.525,74.25,0.08,3735.23,31.1,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1425,1734010468,29.525,74.25,0.08,3735.23,31.1,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1426,1734010854,29.567,73.833,0.08,3735.24,31.1,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1427,1734011482,29.525,74.25,0.08,3735.26,31.1,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1428,1734012111,29.525,74.5,0.08,3735.28,30.4,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1429,1734012268,29.525,74.5,0.08,3735.28,30.4,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1430,1734012739,29.475,75.25,0.08,3735.29,30.1,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1431,1734013368,29.475,75.375,0.08,3735.3,30.5,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1432,1734013996,29.45,75.625,0.08,3735.3100000000004,30.5,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,COOL,OFF,MED,22.0,COOL
1433,1734014068,29.45,75.625,0.08,3735.3100000000004,30.5,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1434,1734014625,29.45,75.75,0.08,3735.34,30.5,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1435,1734015253,29.475,75.75,0.08,3735.35,30.4,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1436,1734015871,29.5,75.75,0.08,3735.3599999999997,30.4,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,404.0,COOL,OFF,MED,22.0,COOL
1437,1734015884,29.5,75.75,0.08,3735.3599999999997,30.4,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1438,1734016513,29.5,75.75,0.08,3735.37,30.3,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1439,1734017141,29.45,75.75,0.08,3735.4,30.4,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1440,1734017668,29.45,75.75,0.08,3735.41,30.4,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1441,1734017770,29.45,75.75,0.08,3735.41,30.4,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1442,1734018399,29.45,75.75,0.08,3735.42,30.4,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1443,1734019027,29.425,75.875,0.08,3735.44,30.1,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1444,1734019656,29.425,76.0,0.08,3735.45,30.3,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1445,1734020285,29.4,76.0,0.08,3735.47,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1446,1734020913,29.425,76.0,0.08,3735.48,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1447,1734021074,29.425,76.0,0.08,3735.48,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1448,1734021542,29.4,76.125,0.08,3735.5,30.0,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1449,1734022170,29.4,76.375,0.08,3735.51,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1450,1734022799,29.375,76.375,0.08,3735.53,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1451,1734022874,29.375,76.375,0.08,3735.53,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1452,1734023428,29.375,76.375,0.08,3735.54,30.0,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1453,1734024056,29.375,76.375,0.08,3735.5600000000004,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1454,1734024685,29.35,76.375,0.08,3735.57,30.0,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1455,1734025313,29.35,76.375,0.08,3735.58,30.0,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1456,1734025942,29.35,76.625,0.08,3735.6,29.9,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1457,1734026570,29.35,76.5,0.08,3735.62,30.0,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1458,1734027199,29.35,76.75,0.08,3735.63,30.1,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1459,1734027827,29.35,76.75,0.08,3735.64,30.0,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1460,1734028456,29.35,76.75,0.08,3735.67,30.0,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1461,1734029084,29.325,76.75,0.08,3735.6800000000003,29.8,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1462,1734029713,29.275,76.75,0.08,3735.69,29.7,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1463,1734030341,29.275,77.0,0.08,3735.7,29.6,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1464,1734030970,29.275,77.0,0.08,3735.7200000000003,29.5,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1465,1734031599,29.275,77.0,0.08,3735.74,29.6,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1466,1734032227,29.225,77.125,0.08,3735.75,29.6,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1467,1734032856,29.2,77.0,0.08,3735.7599999999998,29.9,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1468,1734033484,29.175,77.125,0.08,3735.7799999999997,29.6,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1469,1734034113,29.2,77.125,0.08,3735.79,29.4,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1470,1734034741,29.175,77.125,0.08,3735.8100000000004,29.4,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1471,1734035370,29.175,77.25,0.08,3735.83,29.6,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1472,1734035998,29.15,77.375,0.08,3735.84,29.6,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1473,1734036627,29.15,77.375,0.08,3735.8500000000004,29.5,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1474,1734037255,29.125,77.375,0.08,3735.87,29.5,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1475,1734037884,29.1,77.375,0.08,3735.89,29.3,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1476,1734038512,29.075,77.375,0.08,3735.8999999999996,29.3,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1477,1734039141,29.075,77.375,0.08,3735.91,29.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1478,1734039769,29.05,77.375,0.08,3735.92,28.9,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1479,1734040398,29.05,77.5,0.08,3735.95,28.7,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1480,1734041027,29.05,77.625,0.08,3735.96,28.8,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1481,1734041655,29.025,77.5,0.08,3735.9700000000003,28.7,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1482,1734042284,28.975,77.75,0.08,3735.98,28.6,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1483,1734042912,28.975,77.875,0.08,3736.0099999999998,28.6,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1484,1734043541,28.95,77.875,0.08,3736.0199999999995,28.6,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1485,1734044169,28.95,77.875,0.08,3736.0299999999997,28.6,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1486,1734044798,28.925,77.875,0.08,3736.0499999999997,28.6,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1487,1734045427,28.925,77.875,0.08,3736.06,28.4,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1488,1734046055,28.9,78.0,0.08,3736.08,28.5,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1489,1734046683,28.9,78.0,0.08,3736.09,28.5,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1490,1734047312,28.85,78.125,0.08,3736.11,28.4,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1491,1734047941,28.85,78.125,0.08,3736.12,28.4,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1492,1734048569,28.875,78.125,0.08,3736.14,28.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1493,1734049198,28.875,78.125,0.08,3736.1499999999996,28.4,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1494,1734049826,28.825,78.125,0.08,3736.17,28.3,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1495,1734050455,28.85,78.125,0.08,3736.18,28.3,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1496,1734051083,28.825,78.125,0.08,3736.1899999999996,28.2,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1497,1734051712,28.825,78.375,0.08,3736.2200000000003,28.2,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1498,1734052341,28.8,78.375,0.08,3736.23,28.0,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1499,1734052969,28.775,78.375,0.08,3736.24,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1500,1734053598,28.775,78.375,0.08,3736.25,28.0,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1501,1734054226,28.75,78.5,0.08,3736.2799999999997,28.1,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1502,1734054855,28.75,78.5,0.08,3736.29,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1503,1734055483,28.75,78.5,0.08,3736.2999999999997,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1504,1734056112,28.75,78.5,0.08,3736.3099999999995,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1505,1734056741,28.725,78.625,0.08,3736.33,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1506,1734057370,28.725,78.625,0.08,3736.35,27.9,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1507,1734057998,28.725,78.625,0.08,3736.36,27.6,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1508,1734058627,28.65,78.75,0.08,3736.38,27.1,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1509,1734059255,28.65,78.75,0.08,3736.3900000000003,26.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1510,1734059884,28.55,78.75,0.08,3736.41,26.5,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1511,1734060512,28.575,78.625,0.08,3736.42,26.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1512,1734061141,28.55,78.625,0.08,3736.4399999999996,26.3,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1513,1734061769,28.525,78.625,0.08,3736.45,26.4,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1514,1734062398,28.5,78.75,0.08,3736.46,26.5,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1515,1734063027,28.475,78.75,0.08,3736.48,26.5,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1516,1734063655,28.45,78.75,0.08,3736.5,26.5,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1517,1734064284,28.45,78.75,0.08,3736.51,26.3,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1518,1734064912,28.4,78.75,0.08,3736.52,26.2,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1519,1734065541,28.375,78.625,0.08,3736.54,26.1,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1520,1734066169,28.375,78.625,0.08,3736.5600000000004,26.1,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1521,1734066798,28.375,78.625,0.08,3736.57,26.1,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1522,1734067426,28.35,78.625,0.08,3736.58,26.1,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1523,1734068055,28.325,78.625,0.08,3736.6000000000004,26.1,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1524,1734068683,28.325,78.625,0.08,3736.62,26.1,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1525,1734069312,28.325,78.625,0.08,3736.63,26.1,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1526,1734069941,28.325,78.625,0.08,3736.64,26.2,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1527,1734070569,28.3,78.625,0.08,3736.66,26.3,88.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1528,1734071198,28.275,78.625,0.08,3736.67,26.3,89.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1529,1734071826,28.3,78.875,0.08,3736.6900000000005,26.4,89.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1530,1734072455,28.25,78.875,0.08,3736.71,26.5,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1531,1734073084,28.25,78.875,0.08,3736.7200000000003,26.6,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1532,1734073712,28.25,79.0,0.08,3736.7300000000005,26.7,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1533,1734074341,28.225,78.875,0.08,3736.75,26.8,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1534,1734074969,28.2,79.0,0.08,3736.77,26.8,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1535,1734075598,28.225,79.125,0.08,3736.7799999999997,26.9,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1536,1734076226,28.2,79.25,0.08,3736.79,26.9,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1537,1734076855,28.2,79.25,0.08,3736.8,27.1,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1538,1734077484,28.2,79.375,0.08,3736.83,27.0,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1539,1734078112,28.225,79.375,0.08,3736.84,27.3,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1540,1734078741,28.25,79.25,0.08,3736.8500000000004,27.4,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1541,1734079369,28.25,79.25,0.08,3736.87,27.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1542,1734079998,28.275,79.25,0.08,3736.89,27.6,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1543,1734080626,28.275,79.125,0.08,3736.8999999999996,27.7,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1544,1734080677,28.275,79.125,0.08,3736.8999999999996,27.7,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1545,1734081255,28.3,79.0,0.08,3736.91,27.7,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1546,1734081883,28.35,78.875,0.08,3736.93,27.9,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1547,1734082477,28.35,78.625,0.08,3736.94,28.1,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1548,1734082512,28.35,78.625,0.08,3736.94,28.1,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1549,1734083141,28.35,78.5,0.08,3736.96,28.1,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1550,1734083769,28.4,78.5,0.08,3736.9700000000003,28.3,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1551,1734084277,28.4,78.5,0.08,3736.9900000000002,28.4,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1552,1734084398,28.4,78.5,0.08,3736.9900000000002,28.4,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1553,1734085027,28.45,78.375,0.08,3737.0,28.4,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1554,1734085655,28.5,78.25,0.08,3737.02,28.5,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1555,1734086077,28.5,78.125,0.08,3737.0299999999997,28.5,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1556,1734086284,28.5,78.125,0.08,3737.0299999999997,28.5,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1557,1734086912,28.5,78.125,0.08,3737.05,28.7,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1558,1734087541,28.525,77.875,0.08,3737.06,28.8,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1559,1734087877,28.525,77.5,0.08,3737.0699999999997,28.7,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1560,1734088169,28.525,77.5,0.08,3737.0699999999997,28.7,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1561,1734088798,28.55,77.375,0.08,3737.1000000000004,29.0,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1562,1734089426,28.525,77.375,0.08,3737.11,28.9,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1563,1734089677,28.525,77.375,0.08,3737.11,28.9,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1564,1734090055,28.55,77.5,0.08,3737.12,29.3,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1565,1734090683,28.575,77.5,0.08,3737.13,29.3,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1566,1734091312,28.6,77.25,0.08,3737.16,29.2,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1567,1734091477,28.6,77.25,0.08,3737.16,29.2,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1568,1734091940,28.65,77.25,0.08,3737.17,29.3,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1569,1734092569,28.625,77.25,0.08,3737.18,29.5,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1570,1734093198,28.65,77.25,0.08,3737.1899999999996,29.4,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1571,1734093277,28.65,77.25,0.08,3737.1899999999996,29.4,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1572,1734093826,28.675,77.25,0.08,3737.21,29.6,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1573,1734094455,28.7,77.25,0.08,3737.23,29.7,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,22.0,COOL
1574,1734095088,28.725,77.0,0.08,3737.2400000000002,29.9,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,MED,404.0,COOL
1575,1734095095,28.725,77.0,0.08,3737.2400000000002,29.9,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,404.0,COOL,OFF,LOW,22.0,COOL
1576,1734095723,28.75,77.0,0.08,3737.26,30.0,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,LOW,22.0,COOL
1577,1734096352,28.775,77.0,0.08,3737.2700000000004,30.0,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,HIGH,21.0,COOL,OFF,LOW,22.0,COOL
1578,1734096878,28.8,76.875,0.08,3737.29,30.1,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1579,1734096981,28.8,76.875,0.08,3737.29,30.1,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1580,1734097609,28.825,76.75,0.08,3737.3,30.1,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1581,1734098238,28.825,76.625,0.08,3737.3199999999997,30.0,69.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1582,1734098678,28.825,76.5,0.08,3737.33,30.1,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1583,1734098866,28.825,76.5,0.08,3737.33,30.1,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1584,1734099494,28.85,76.5,0.08,3737.34,30.0,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1585,1734100123,28.875,76.375,0.08,3737.36,29.9,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1586,1734100752,28.9,76.375,0.08,3737.38,30.0,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1587,1734101381,28.9,76.375,0.08,3737.3900000000003,29.9,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1588,1734102009,28.9,76.25,0.08,3737.4,29.8,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,MED,21.0,COOL,OFF,LOW,22.0,COOL
1589,1734102278,28.9,76.25,0.08,3737.4,29.8,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1590,1734102638,28.875,76.25,0.08,3737.42,29.8,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1591,1734103266,28.9,76.25,0.08,3737.4399999999996,29.8,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1592,1734103895,28.875,76.25,0.08,3737.45,29.9,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1593,1734104078,28.875,76.25,0.08,3737.45,29.9,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1594,1734104523,28.9,76.25,0.08,3737.46,29.6,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1595,1734105152,28.875,76.25,0.08,3737.4799999999996,29.6,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1596,1734105781,28.875,76.25,0.08,3737.5,29.6,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1597,1734105878,28.875,76.25,0.08,3737.5,29.6,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1598,1734106409,28.875,76.25,0.08,3737.51,29.5,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1599,1734107038,28.85,76.375,0.08,3737.52,29.5,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1600,1734107666,28.85,76.375,0.08,3737.54,29.6,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1601,1734107678,28.85,76.375,0.08,3737.54,29.6,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1602,1734108295,28.85,76.375,0.08,3737.55,29.6,73.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1603,1734108923,28.85,76.375,0.08,3737.5699999999997,29.4,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1604,1734109552,28.85,76.375,0.08,3737.58,29.4,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1605,1734110180,28.85,76.375,0.08,3737.6,29.4,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1606,1734110809,28.8,76.375,0.08,3737.6099999999997,29.3,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1607,1734111438,28.8,76.375,0.08,3737.63,29.3,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1608,1734112066,28.8,76.5,0.08,3737.65,29.2,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1609,1734112695,28.8,76.5,0.08,3737.66,29.3,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1610,1734113323,28.775,76.5,0.08,3737.67,29.4,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1611,1734113952,28.775,76.5,0.08,3737.6800000000003,29.4,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1612,1734114581,28.75,76.625,0.08,3737.71,29.4,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1613,1734115210,28.75,76.875,0.08,3737.72,29.1,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1614,1734115838,28.725,76.875,0.08,3737.7299999999996,29.1,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1615,1734116467,28.725,76.875,0.08,3737.74,29.1,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1616,1734117095,28.7,76.875,0.08,3737.77,29.0,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1617,1734117724,28.7,76.875,0.08,3737.7799999999997,29.0,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1618,1734118352,28.675,76.875,0.08,3737.79,29.1,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1619,1734118981,28.675,76.875,0.08,3737.8,29.1,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1620,1734119609,28.65,77.0,0.08,3737.82,29.1,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1621,1734120238,28.65,77.125,0.08,3737.84,29.3,76.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1622,1734120866,28.65,77.125,0.08,3737.85,29.2,77.0,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1623,1734121495,28.65,77.125,0.08,3737.87,29.1,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1624,1734122124,28.65,77.125,0.08,3737.88,29.0,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1625,1734122752,28.65,77.125,0.08,3737.9,29.1,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1626,1734123381,28.65,77.125,0.08,3737.91,29.2,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1627,1734124009,28.625,77.125,0.08,3737.9300000000003,29.1,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1628,1734124637,28.625,77.125,0.08,3737.94,28.9,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1629,1734125266,28.6,77.5,0.08,3737.95,28.8,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1630,1734125895,28.6,77.5,0.08,3737.97,28.7,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1631,1734126523,28.575,77.5,0.08,3737.99,28.5,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1632,1734127152,28.55,77.625,0.08,3738.0,28.4,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1633,1734127781,28.55,77.75,0.08,3738.0099999999998,28.1,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1634,1734128410,28.525,77.75,0.08,3738.0299999999997,28.0,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1635,1734129038,28.525,77.75,0.08,3738.05,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1636,1734129667,28.5,77.875,0.08,3738.06,27.9,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1637,1734130295,28.475,77.75,0.08,3738.0699999999997,27.8,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1638,1734130924,28.475,77.75,0.08,3738.09,27.7,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1639,1734131552,28.45,78.0,0.08,3738.1099999999997,27.8,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1640,1734132181,28.425,78.0,0.08,3738.12,27.7,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1641,1734132809,28.4,78.125,0.08,3738.13,27.5,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1642,1734133438,28.4,78.125,0.08,3738.1499999999996,27.5,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1643,1734134066,28.4,78.25,0.08,3738.17,27.4,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1644,1734134695,28.375,78.25,0.08,3738.1800000000003,27.5,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1645,1734135323,28.35,78.25,0.08,3738.19,27.4,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1646,1734135952,28.325,78.25,0.08,3738.21,27.4,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1647,1734136580,28.325,78.375,0.08,3738.2200000000003,27.4,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1648,1734137209,28.3,78.625,0.08,3738.2400000000002,27.4,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1649,1734137838,28.3,78.625,0.08,3738.26,27.5,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1650,1734138466,28.3,78.75,0.08,3738.2700000000004,27.5,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1651,1734139095,28.3,78.875,0.08,3738.28,27.5,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1652,1734139723,28.275,79.0,0.08,3738.3,27.5,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1653,1734140352,28.275,79.0,0.08,3738.3199999999997,27.5,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1654,1734140980,28.25,79.125,0.08,3738.33,27.5,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1655,1734141609,28.225,79.0,0.08,3738.34,27.4,87.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1656,1734142238,28.225,79.125,0.08,3738.35,27.4,87.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1657,1734142866,28.25,79.25,0.08,3738.38,27.3,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1658,1734143495,28.225,79.25,0.08,3738.3900000000003,27.3,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1659,1734144123,28.225,79.375,0.08,3738.4,27.4,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1660,1734144752,28.225,79.375,0.08,3738.42,27.4,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1661,1734145380,28.225,79.375,0.08,3738.44,27.3,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1662,1734146009,28.2,79.375,0.08,3738.45,27.2,88.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1663,1734146637,28.2,79.5,0.08,3738.46,27.2,87.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1664,1734147266,28.2,79.375,0.08,3738.48,27.2,87.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1665,1734147894,28.15,79.375,0.08,3738.49,27.2,86.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1666,1734148523,28.15,79.5,0.08,3738.51,27.2,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1667,1734149151,28.15,79.5,0.08,3738.5200000000004,27.2,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1668,1734149780,28.125,79.375,0.08,3738.54,27.3,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1669,1734150408,28.15,79.375,0.08,3738.55,27.3,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1670,1734151037,28.15,79.375,0.08,3738.5699999999997,27.3,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1671,1734151665,28.1,79.375,0.08,3738.59,27.1,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1672,1734152294,28.1,79.375,0.08,3738.6,27.2,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1673,1734152923,28.1,79.375,0.08,3738.6099999999997,27.1,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1674,1734153551,28.1,79.375,0.08,3738.62,27.0,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1675,1734154180,28.1,79.375,0.08,3738.65,27.0,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1676,1734154809,28.1,79.25,0.08,3738.66,26.9,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1677,1734155437,28.1,79.25,0.08,3738.67,26.9,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1678,1734156066,28.05,79.25,0.08,3738.6800000000003,26.8,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1679,1734156694,28.05,79.125,0.08,3738.71,26.7,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1680,1734157322,28.05,79.0,0.08,3738.7200000000003,26.7,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1681,1734157951,28.025,79.0,0.08,3738.73,26.7,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1682,1734158579,28.025,79.0,0.08,3738.75,26.7,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1683,1734159208,28.025,79.0,0.08,3738.76,26.7,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1684,1734159837,28.0,79.0,0.08,3738.78,26.8,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1685,1734160465,28.0,79.0,0.08,3738.79,26.8,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1686,1734161094,27.975,79.0,0.08,3738.8100000000004,26.9,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1687,1734161722,27.975,79.0,0.08,3738.82,27.0,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1688,1734162351,28.025,79.0,0.08,3738.84,26.9,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1689,1734162979,28.025,79.0,0.08,3738.85,27.1,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1690,1734163608,28.025,79.0,0.08,3738.87,27.1,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1691,1734164236,28.1,78.5,0.08,3738.88,27.4,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1692,1734164865,28.1,78.875,0.08,3738.89,27.6,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1693,1734165493,28.125,78.625,0.08,3738.92,27.7,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1694,1734166122,28.15,78.625,0.08,3738.9300000000003,27.9,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1695,1734166751,28.175,78.5,0.08,3738.94,28.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1696,1734167379,28.275,78.5,0.08,3738.95,28.3,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1697,1734168008,28.35,78.375,0.08,3738.9799999999996,28.6,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1698,1734168637,28.4,78.25,0.08,3738.99,28.8,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1699,1734169265,28.45,78.25,0.08,3739.0,29.0,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1700,1734169894,28.55,78.125,0.08,3739.01,29.2,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1701,1734170522,28.55,78.125,0.08,3739.0299999999997,29.5,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1702,1734171151,28.625,78.0,0.08,3739.05,29.6,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1703,1734171779,28.65,78.0,0.08,3739.0600000000004,29.9,73.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1704,1734172408,28.7,77.75,0.08,3739.08,30.4,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1705,1734173036,28.75,77.625,0.08,3739.09,30.3,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1706,1734173665,28.775,77.5,0.08,3739.1099999999997,30.5,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1707,1734174293,28.825,77.5,0.08,3739.12,30.9,68.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1708,1734174922,28.875,77.5,0.08,3739.14,31.2,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1709,1734175550,28.925,77.0,0.08,3739.1499999999996,31.2,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1710,1734176179,29.0,76.875,0.08,3739.16,31.1,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1711,1734176808,29.0,76.75,0.08,3739.1800000000003,31.3,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1712,1734177436,29.1,76.5,0.08,3739.2,31.8,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1713,1734178065,29.15,76.375,0.08,3739.21,31.6,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1714,1734178693,29.15,76.375,0.08,3739.2200000000003,31.3,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1715,1734179322,29.125,76.375,0.08,3739.24,30.8,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1716,1734179951,29.15,76.375,0.08,3739.2599999999998,31.1,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1717,1734180579,29.175,76.375,0.08,3739.2699999999995,31.4,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1718,1734181208,29.225,76.375,0.08,3739.2799999999997,31.4,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1719,1734181836,29.225,76.125,0.08,3739.3,31.8,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1720,1734182465,29.3,75.75,0.08,3739.32,32.3,61.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1721,1734183094,29.35,75.125,0.08,3739.33,32.6,59.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1722,1734183722,29.45,74.5,0.08,3739.34,32.6,59.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1723,1734184351,29.5,73.75,0.08,3739.36,32.9,57.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1724,1734184979,29.55,73.5,0.08,3739.38,33.3,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1725,1734185608,29.575,73.25,0.08,3739.39,33.3,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1726,1734186236,29.65,72.5,0.08,3739.3999999999996,33.1,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1727,1734186865,29.75,72.25,0.08,3739.42,33.6,56.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1728,1734187493,29.775,72.125,0.08,3739.43,33.5,59.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1729,1734188122,29.85,72.125,0.08,3739.45,34.1,56.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1730,1734188751,29.95,71.875,0.08,3739.4700000000003,34.2,54.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1731,1734189379,30.1,71.5,0.08,3739.48,33.9,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1732,1734190008,30.2,71.25,0.08,3739.49,34.3,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1733,1734190636,30.35,70.875,0.08,3739.5,35.0,52.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1734,1734191265,30.575,70.25,0.08,3739.5299999999997,35.2,53.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1735,1734191894,30.75,69.875,0.08,3739.54,35.4,52.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1736,1734192522,30.925,69.5,0.08,3739.5499999999997,36.1,52.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1737,1734193151,31.125,69.125,0.08,3739.5599999999995,36.2,50.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1738,1734193779,31.325,68.5,0.08,3739.59,36.4,49.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1739,1734194408,31.5,68.0,0.08,3739.6000000000004,36.7,49.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1740,1734195036,31.7,67.375,0.08,3739.61,36.8,48.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1741,1734195665,31.875,67.0,0.08,3739.63,37.0,47.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1742,1734196294,31.95,66.625,0.08,3739.6400000000003,37.4,46.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1743,1734196922,32.05,66.375,0.08,3739.66,37.5,45.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1744,1734197551,32.15,66.0,0.08,3739.67,37.4,46.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1745,1734198179,32.25,65.75,0.08,3739.6899999999996,37.6,45.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1746,1734198807,32.3,65.375,0.08,3739.7,37.2,46.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1747,1734199436,32.3,65.375,0.08,3739.7200000000003,37.3,43.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1748,1734200064,32.325,64.875,0.08,3739.74,36.9,43.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1749,1734200693,32.3,64.875,0.08,3739.75,35.5,46.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1750,1734201321,32.075,65.125,0.08,3739.76,34.4,50.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1751,1734201950,31.9,65.5,0.08,3739.77,33.9,52.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1752,1734202578,31.65,66.125,0.08,3739.7999999999997,33.0,52.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1753,1734203207,31.475,66.5,0.08,3739.8099999999995,32.9,51.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1754,1734203835,31.35,66.625,0.08,3739.8199999999997,32.4,53.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1755,1734204464,31.225,67.125,0.08,3739.8399999999997,32.3,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1756,1734205093,31.125,67.375,0.08,3739.8599999999997,32.4,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1757,1734205721,31.0,67.875,0.08,3739.87,32.2,64.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1758,1734206350,30.95,68.375,0.08,3739.88,32.0,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1759,1734206978,30.875,68.875,0.08,3739.9,31.9,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1760,1734207607,30.8,69.5,0.08,3739.91,31.5,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1761,1734208235,30.75,69.875,0.08,3739.9300000000003,31.4,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1762,1734208864,30.675,70.0,0.08,3739.9400000000005,31.2,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1763,1734209492,30.575,70.375,0.08,3739.96,31.1,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1764,1734210121,30.55,70.875,0.08,3739.9700000000003,30.7,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1765,1734210749,30.5,71.0,0.08,3739.99,30.5,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1766,1734211378,30.425,71.625,0.08,3740.01,30.3,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1767,1734212007,30.4,71.625,0.08,3740.02,30.1,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1768,1734212635,30.375,71.875,0.08,3740.0299999999997,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
