,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
1769,1734213264,30.325,72.0,0.08,3740.04,29.8,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1770,1734213892,30.325,72.125,0.08,3740.07,29.9,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1771,1734214521,30.275,72.25,0.08,3740.08,29.6,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1772,1734215149,30.25,72.25,0.08,3740.09,29.5,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1773,1734215778,30.2,72.5,0.08,3740.1000000000004,29.6,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1774,1734216406,30.175,72.625,0.08,3740.13,29.6,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1775,1734217035,30.175,72.75,0.08,3740.14,29.5,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1776,1734217663,30.1,72.875,0.08,3740.1499999999996,29.5,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1777,1734218292,30.1,73.125,0.08,3740.17,29.4,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1778,1734218921,30.05,73.25,0.08,3740.1800000000003,29.5,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1779,1734219549,30.05,73.375,0.08,3740.2000000000003,29.4,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1780,1734220178,30.0,73.375,0.08,3740.21,29.4,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1781,1734220806,30.0,73.625,0.08,3740.2300000000005,29.2,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1782,1734221435,30.0,73.75,0.08,3740.2400000000002,29.1,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1783,1734222063,29.975,73.75,0.08,3740.26,29.2,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1784,1734222692,29.975,73.75,0.08,3740.27,29.1,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1785,1734223320,29.95,73.75,0.08,3740.29,29.2,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1786,1734223949,29.95,73.75,0.08,3740.3,29.0,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1787,1734224577,29.9,73.875,0.08,3740.31,29.1,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1788,1734225206,29.925,74.0,0.08,3740.34,29.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1789,1734225835,29.875,74.125,0.08,3740.3500000000004,28.9,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1790,1734226463,29.875,74.125,0.08,3740.36,28.9,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1791,1734227091,29.875,74.25,0.08,3740.37,28.8,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1792,1734227720,29.85,74.25,0.08,3740.3900000000003,28.9,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1793,1734228348,29.85,74.375,0.08,3740.41,28.8,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1794,1734228977,29.825,74.375,0.08,3740.42,28.8,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1795,1734229605,29.825,74.625,0.08,3740.43,28.8,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1796,1734230234,29.775,74.75,0.08,3740.45,28.7,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1797,1734230863,29.775,74.875,0.08,3740.4700000000003,28.7,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1798,1734231492,29.75,74.875,0.08,3740.4800000000005,28.6,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1799,1734232120,29.75,74.875,0.08,3740.5,28.8,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1800,1734233384,29.725,75.0,0.08,3740.5200000000004,28.5,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1801,1734234012,29.725,75.0,0.08,3740.54,28.4,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1802,1734234641,29.7,75.125,0.08,3740.56,28.5,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1803,1734235269,29.7,75.25,0.08,3740.5699999999997,28.4,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1804,1734235898,29.675,75.25,0.08,3740.58,28.4,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1805,1734236526,29.625,75.375,0.08,3740.6000000000004,28.3,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1806,1734237155,29.625,75.625,0.08,3740.62,28.4,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1807,1734237783,29.625,75.625,0.08,3740.63,28.2,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1808,1734238412,29.625,75.625,0.08,3740.6400000000003,28.3,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1809,1734239040,29.625,75.75,0.08,3740.66,28.2,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1810,1734239669,29.575,75.75,0.08,3740.68,28.2,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1811,1734240297,29.6,75.75,0.08,3740.6899999999996,28.1,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1812,1734240926,29.575,75.875,0.08,3740.7,28.1,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1813,1734241554,29.55,76.0,0.08,3740.72,28.1,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1814,1734242183,29.55,76.0,0.08,3740.74,28.1,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1815,1734242811,29.55,76.0,0.08,3740.75,28.0,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1816,1734243440,29.55,76.0,0.08,3740.76,28.0,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1817,1734244068,29.525,76.25,0.08,3740.78,28.0,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1818,1734244697,29.525,76.25,0.08,3740.79,27.8,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1819,1734245325,29.5,76.25,0.08,3740.81,27.9,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1820,1734245954,29.475,76.25,0.08,3740.83,27.8,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1821,1734246582,29.45,76.375,0.08,3740.84,27.8,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1822,1734247211,29.45,76.375,0.08,3740.85,27.9,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1823,1734247840,29.45,76.375,0.08,3740.87,27.9,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1824,1734248468,29.45,76.375,0.08,3740.8900000000003,28.1,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1825,1734249097,29.475,76.375,0.08,3740.9,28.2,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1826,1734249725,29.475,76.5,0.08,3740.91,28.3,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1827,1734250354,29.5,76.375,0.08,3740.92,28.5,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1828,1734250982,29.55,76.375,0.08,3740.95,28.6,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1829,1734251611,29.55,76.375,0.08,3740.96,28.9,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1830,1734252240,29.55,76.375,0.08,3740.97,28.9,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1831,1734252868,29.575,76.375,0.08,3740.99,29.2,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1832,1734253497,29.6,76.5,0.08,3741.01,29.4,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1833,1734254125,29.65,76.5,0.08,3741.02,29.7,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1834,1734254754,29.675,76.375,0.08,3741.0299999999997,30.0,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1835,1734255382,29.725,76.125,0.08,3741.05,30.5,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1836,1734256011,29.825,76.125,0.08,3741.0600000000004,30.5,73.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1837,1734256639,29.85,76.125,0.08,3741.08,30.9,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1838,1734257268,29.9,75.875,0.08,3741.09,31.3,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1839,1734257896,29.95,75.875,0.08,3741.1099999999997,31.6,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1840,1734258525,29.975,75.875,0.08,3741.12,31.6,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1841,1734259154,30.025,75.5,0.08,3741.1400000000003,31.9,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1842,1734259782,30.1,75.375,0.08,3741.16,32.0,64.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1843,1734260411,30.125,75.375,0.08,3741.17,32.3,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1844,1734261039,30.175,74.875,0.08,3741.1800000000003,32.0,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1845,1734261668,30.225,74.625,0.08,3741.19,32.5,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1846,1734262296,30.25,74.625,0.08,3741.22,32.4,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1847,1734262925,30.275,74.375,0.08,3741.2299999999996,32.5,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1848,1734263553,30.3,74.0,0.08,3741.24,32.6,61.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1849,1734264182,30.3,73.75,0.08,3741.25,32.6,60.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1850,1734264810,30.4,73.875,0.08,3741.2699999999995,32.8,59.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1851,1734265439,30.425,73.25,0.08,3741.29,33.2,59.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1852,1734266067,30.45,72.875,0.08,3741.3,33.4,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1853,1734266696,30.525,72.375,0.08,3741.3199999999997,32.8,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1854,1734267324,30.55,72.125,0.08,3741.33,33.4,58.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1855,1734267953,30.575,72.125,0.08,3741.35,33.4,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1856,1734268581,30.625,71.5,0.08,3741.3599999999997,33.8,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1857,1734269210,30.675,71.375,0.08,3741.38,33.7,57.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1858,1734269839,30.7,71.125,0.08,3741.39,34.0,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1859,1734270467,30.725,71.125,0.08,3741.3999999999996,33.4,58.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1860,1734271095,30.725,71.375,0.08,3741.42,33.5,62.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1861,1734271724,30.7,71.625,0.08,3741.44,33.0,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1862,1734272353,30.75,71.625,0.08,3741.45,33.9,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1863,1734272981,30.775,71.625,0.08,3741.46,33.7,64.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1864,1734273610,30.825,71.75,0.08,3741.49,34.5,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1865,1734274238,30.875,71.75,0.08,3741.5,34.7,60.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1866,1734274867,30.95,71.75,0.08,3741.5099999999998,34.9,59.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1867,1734275495,31.025,71.75,0.08,3741.5199999999995,34.2,61.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1868,1734276124,30.95,71.875,0.08,3741.54,33.3,64.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1869,1734276752,30.95,72.125,0.08,3741.56,32.8,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1870,1734277381,30.925,72.25,0.08,3741.5699999999997,32.8,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1871,1734278009,30.95,72.25,0.08,3741.58,33.6,64.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1872,1734278638,31.075,72.25,0.08,3741.6,33.5,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1873,1734279266,31.05,72.25,0.08,3741.62,33.2,64.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1874,1734279895,31.025,72.25,0.08,3741.63,33.3,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1875,1734280523,31.1,72.0,0.08,3741.6500000000005,34.3,60.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1876,1734281152,31.225,71.875,0.08,3741.6600000000003,35.6,56.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1877,1734281780,31.425,71.375,0.08,3741.67,36.6,54.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1878,1734282409,31.6,71.0,0.08,3741.69,37.1,53.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1879,1734283037,31.725,70.625,0.08,3741.71,36.5,54.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1880,1734283666,31.875,70.25,0.08,3741.7200000000003,36.6,54.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1881,1734284295,31.95,70.125,0.08,3741.73,35.8,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1882,1734284924,31.875,70.25,0.08,3741.76,35.9,55.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1883,1734285552,31.9,70.25,0.08,3741.7700000000004,36.0,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1884,1734286181,31.925,70.25,0.08,3741.78,35.9,55.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1885,1734286809,31.875,70.375,0.08,3741.79,34.7,59.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1886,1734287438,31.8,70.625,0.08,3741.8100000000004,34.1,60.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1887,1734288067,31.65,71.0,0.08,3741.83,33.4,62.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1888,1734288695,31.525,71.375,0.08,3741.84,32.9,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1889,1734289324,31.425,71.625,0.08,3741.85,32.6,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1890,1734289952,31.325,72.0,0.08,3741.87,32.1,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1891,1734290581,31.225,72.0,0.08,3741.8900000000003,32.1,66.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1892,1734291209,31.15,72.125,0.08,3741.9,31.8,66.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1893,1734291838,31.125,72.25,0.08,3741.92,31.6,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1894,1734292466,31.05,72.25,0.08,3741.9300000000003,31.7,67.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1895,1734293095,31.0,72.375,0.08,3741.9400000000005,31.4,68.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1896,1734293723,30.975,72.375,0.08,3741.96,31.4,68.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1897,1734294352,30.95,72.5,0.08,3741.98,31.3,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1898,1734294980,30.85,72.75,0.08,3741.99,31.0,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1899,1734295609,30.825,72.75,0.08,3742.0,30.8,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1900,1734296237,30.775,72.875,0.08,3742.0200000000004,30.7,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1901,1734296866,30.75,73.0,0.08,3742.04,30.5,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1902,1734297495,30.7,73.0,0.08,3742.05,30.5,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1903,1734298123,30.675,73.125,0.08,3742.0600000000004,30.1,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1904,1734298752,30.65,73.375,0.08,3742.08,30.0,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1905,1734299380,30.575,73.375,0.08,3742.1,29.9,74.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1906,1734300009,30.55,73.375,0.08,3742.1099999999997,29.8,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1907,1734300638,30.525,73.625,0.08,3742.12,29.7,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1908,1734301266,30.5,73.75,0.08,3742.14,29.7,76.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1909,1734301895,30.45,73.75,0.08,3742.16,29.6,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1910,1734302523,30.425,73.75,0.08,3742.17,29.5,77.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1911,1734303152,30.425,73.75,0.08,3742.1800000000003,29.4,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1912,1734303780,30.4,73.875,0.08,3742.2,29.3,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1913,1734304409,30.433,73.667,0.08,3742.21,29.4,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1914,1734305037,30.35,74.25,0.08,3742.23,29.3,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1915,1734305666,30.35,74.25,0.08,3742.25,29.3,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1916,1734306294,30.325,74.375,0.08,3742.26,29.2,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1917,1734306923,30.3,74.375,0.08,3742.27,29.2,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1918,1734307551,30.275,74.5,0.08,3742.29,29.1,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1919,1734308180,30.25,74.75,0.08,3742.3100000000004,29.1,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1920,1734308808,30.25,74.875,0.08,3742.32,29.1,80.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1921,1734309437,30.225,74.875,0.08,3742.33,28.9,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1922,1734310065,30.175,74.875,0.08,3742.34,29.0,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1923,1734310694,30.175,74.875,0.08,3742.37,28.9,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1924,1734311322,30.175,75.0,0.08,3742.38,28.8,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1925,1734311951,30.15,75.125,0.08,3742.39,28.9,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1926,1734312580,30.125,75.25,0.08,3742.41,28.8,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1927,1734313208,30.125,75.375,0.08,3742.4300000000003,28.9,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1928,1734313837,30.125,75.375,0.08,3742.44,28.8,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1929,1734314465,30.125,75.375,0.08,3742.45,28.8,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1930,1734315094,30.1,75.5,0.08,3742.4700000000003,28.7,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1931,1734315722,30.1,75.5,0.08,3742.48,28.9,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1932,1734316351,30.167,75.0,0.08,3742.5,28.8,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1933,1734316979,30.05,75.5,0.08,3742.52,28.8,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1934,1734317608,30.025,75.625,0.08,3742.5299999999997,28.7,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1935,1734318236,30.025,75.625,0.08,3742.54,28.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1936,1734318865,30.025,75.625,0.08,3742.5600000000004,28.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1937,1734319493,30.0,76.0,0.08,3742.58,28.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1938,1734320122,29.975,76.0,0.08,3742.59,28.6,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1939,1734320750,30.0,76.0,0.08,3742.6000000000004,28.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1940,1734321379,29.95,76.125,0.08,3742.61,28.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1941,1734322007,29.95,76.125,0.08,3742.64,28.6,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1942,1734322636,29.95,76.125,0.08,3742.6499999999996,28.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1943,1734323264,29.95,76.125,0.08,3742.66,28.5,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1944,1734323893,29.925,76.25,0.08,3742.68,28.5,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1945,1734324521,29.925,76.25,0.08,3742.7,28.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1946,1734325149,29.925,76.375,0.08,3742.71,28.4,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1947,1734325778,30.033,75.833,0.08,3742.7200000000003,28.4,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1948,1734326407,29.85,76.5,0.08,3742.74,28.5,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1949,1734327035,29.875,76.5,0.08,3742.75,28.4,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1950,1734327663,29.85,76.625,0.08,3742.7699999999995,28.4,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1951,1734328292,29.825,76.75,0.08,3742.7799999999997,28.3,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1952,1734328920,29.967,76.167,0.08,3742.7999999999997,28.3,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1953,1734329549,29.825,76.875,0.08,3742.81,28.2,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1954,1734330178,29.825,76.875,0.08,3742.8199999999997,28.2,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1955,1734330806,29.8,76.875,0.08,3742.8500000000004,28.3,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1956,1734331435,29.775,76.875,0.08,3742.86,28.1,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1957,1734332063,29.775,77.0,0.08,3742.87,28.1,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1958,1734332692,29.775,77.0,0.08,3742.88,28.2,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1959,1734333320,29.75,77.0,0.08,3742.91,28.1,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1960,1734333948,29.75,77.125,0.08,3742.92,28.2,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1961,1734334577,29.75,77.125,0.08,3742.93,28.3,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1962,1734335205,29.75,77.25,0.08,3742.9399999999996,28.4,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1963,1734335834,29.75,77.25,0.08,3742.96,28.5,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1964,1734336463,29.75,77.125,0.08,3742.98,28.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1965,1734337091,29.825,77.25,0.08,3742.99,28.8,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1966,1734337720,29.875,77.125,0.08,3743.01,29.0,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1967,1734338349,29.9,77.125,0.08,3743.02,29.1,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1968,1734338977,29.95,77.125,0.08,3743.04,29.4,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1969,1734339606,30.025,77.0,0.08,3743.0499999999997,29.4,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1970,1734340234,30.05,76.875,0.08,3743.0699999999997,29.5,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1971,1734340863,30.075,76.75,0.08,3743.08,29.7,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1972,1734341491,30.1,76.5,0.08,3743.0899999999997,30.2,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1973,1734342120,30.2,76.25,0.08,3743.11,30.4,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1974,1734342748,30.2,76.25,0.08,3743.13,31.0,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1975,1734343377,30.3,76.0,0.08,3743.1400000000003,31.4,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1976,1734344005,30.35,75.625,0.08,3743.15,31.4,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1977,1734344634,30.375,75.375,0.08,3743.18,31.8,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1978,1734345262,30.425,75.375,0.08,3743.1899999999996,31.4,69.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1979,1734345891,30.45,75.375,0.08,3743.2,31.9,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1980,1734346519,30.45,74.875,0.08,3743.21,32.2,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1981,1734347148,30.525,74.875,0.08,3743.2299999999996,32.1,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1982,1734347776,30.55,74.75,0.08,3743.25,32.2,67.0,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1983,1734348405,30.55,74.625,0.08,3743.26,32.4,66.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1984,1734349034,30.55,74.5,0.08,3743.27,32.8,62.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1985,1734349662,30.65,74.25,0.08,3743.29,32.4,62.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1986,1734350291,30.7,73.75,0.08,3743.3100000000004,32.9,62.0,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1987,1734350919,30.725,73.375,0.08,3743.32,32.7,62.0,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1988,1734351548,30.75,73.125,0.08,3743.34,33.1,61.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1989,1734352177,30.75,73.125,0.08,3743.3500000000004,33.6,60.0,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1990,1734352805,30.85,73.0,0.08,3743.36,33.3,60.5,0.0,1.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1991,1734353433,30.85,72.75,0.08,3743.38,33.3,60.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1992,1734354062,30.9,72.5,0.08,3743.4,32.7,62.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1993,1734354690,30.85,72.75,0.08,3743.41,32.8,64.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,LOW,22.0,COOL
1994,1734355223,30.85,72.875,0.08,3743.42,32.7,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
1995,1734355319,30.85,72.875,0.08,3743.42,32.7,65.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
1996,1734355948,30.875,72.875,0.08,3743.4400000000005,33.4,63.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
1997,1734356576,30.9,73.0,0.08,3743.46,33.4,63.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
1998,1734357023,30.925,73.0,0.08,3743.4700000000003,32.9,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
1999,1734357205,30.925,73.0,0.08,3743.4700000000003,32.9,65.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2000,1734357833,30.925,73.0,0.08,3743.4800000000005,32.4,67.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2001,1734358462,30.925,73.0,0.08,3743.5,32.0,68.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2002,1734358823,30.875,73.0,0.08,3743.52,31.5,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2003,1734359090,30.875,73.0,0.08,3743.52,31.5,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2004,1734359719,30.875,73.5,0.08,3743.5299999999997,31.4,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2005,1734360348,30.825,73.625,0.08,3743.54,31.4,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,HIGH,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2006,1734360623,30.825,73.625,0.08,3743.54,31.4,72.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2007,1734360977,30.8,73.75,0.08,3743.56,31.4,71.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2008,1734361605,30.75,73.75,0.08,3743.58,31.1,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2009,1734362234,30.7,73.75,0.08,3743.59,30.7,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2010,1734362423,30.7,73.75,0.08,3743.59,30.7,70.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2011,1734362862,30.675,73.625,0.08,3743.6000000000004,30.3,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2012,1734363491,30.6,73.5,0.08,3743.62,30.1,70.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2013,1734364120,30.575,73.375,0.08,3743.63,29.8,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2014,1734364223,30.575,73.375,0.08,3743.63,29.8,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2015,1734364748,30.5,73.375,0.08,3743.6499999999996,29.8,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2016,1734365377,30.5,73.5,0.08,3743.66,29.7,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2017,1734366005,30.425,73.375,0.08,3743.68,29.7,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2018,1734366023,30.425,73.375,0.08,3743.68,29.7,71.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2019,1734366634,30.4,73.25,0.08,3743.69,29.5,72.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2020,1734367262,30.35,73.5,0.08,3743.71,29.5,74.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2021,1734367824,30.325,73.625,0.08,3743.7300000000005,29.5,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2022,1734367891,30.325,73.625,0.08,3743.7300000000005,29.5,75.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2023,1734368519,30.325,73.625,0.08,3743.7400000000002,29.5,75.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2024,1734369148,30.275,73.625,0.08,3743.75,29.3,76.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2025,1734369624,30.225,73.875,0.08,3743.76,29.0,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2026,1734369776,30.225,73.875,0.08,3743.76,29.0,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2027,1734370405,30.2,73.875,0.08,3743.79,29.1,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2028,1734371033,30.15,74.25,0.08,3743.8,28.9,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2029,1734371424,30.125,74.25,0.08,3743.81,29.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2030,1734371662,30.125,74.25,0.08,3743.81,29.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2031,1734372290,30.125,74.25,0.08,3743.8199999999997,29.0,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2032,1734372919,30.1,74.25,0.08,3743.8500000000004,28.9,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2033,1734373548,30.05,74.375,0.08,3743.86,29.0,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2034,1734374176,30.05,74.5,0.08,3743.87,28.9,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2035,1734374805,30.025,74.75,0.08,3743.8900000000003,28.9,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2036,1734375434,30.025,74.75,0.08,3743.9,28.8,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2037,1734376062,29.975,74.75,0.08,3743.92,28.8,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2038,1734376691,29.95,74.875,0.08,3743.93,28.6,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2039,1734377319,29.925,74.75,0.08,3743.95,28.5,77.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2040,1734377948,29.925,74.875,0.08,3743.96,28.6,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2041,1734378576,29.9,75.0,0.08,3743.98,28.7,78.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2042,1734379205,29.875,75.0,0.08,3743.9900000000002,28.6,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2043,1734379834,29.85,75.0,0.08,3744.01,28.6,78.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2044,1734380462,29.825,75.0,0.08,3744.0200000000004,28.5,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2045,1734381090,29.825,75.0,0.08,3744.03,28.7,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2046,1734381719,29.825,75.125,0.08,3744.06,28.6,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2047,1734382348,29.775,75.125,0.08,3744.0699999999997,28.5,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2048,1734382976,29.75,75.125,0.08,3744.08,28.5,79.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2049,1734383605,29.75,75.125,0.08,3744.09,28.5,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2050,1734384233,29.725,75.125,0.08,3744.1099999999997,28.3,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2051,1734384862,29.7,75.25,0.08,3744.13,28.3,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2052,1734385490,29.7,75.5,0.08,3744.1400000000003,28.2,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2053,1734386119,29.65,75.5,0.08,3744.15,28.0,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2054,1734386747,29.625,75.5,0.08,3744.17,27.9,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2055,1734387376,29.6,75.625,0.08,3744.1899999999996,28.0,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2056,1734388004,29.575,75.75,0.08,3744.2,27.9,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2057,1734388633,29.575,75.75,0.08,3744.22,27.8,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2058,1734389262,29.525,75.75,0.08,3744.2299999999996,27.9,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2059,1734389890,29.5,75.75,0.08,3744.24,27.9,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2060,1734390519,29.5,75.875,0.08,3744.26,27.8,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2061,1734391147,29.5,76.0,0.08,3744.28,27.9,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2062,1734391776,29.475,76.0,0.08,3744.29,27.7,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2063,1734392405,29.45,76.0,0.08,3744.3,27.7,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2064,1734393033,29.425,76.125,0.08,3744.3199999999997,27.7,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2065,1734393662,29.4,76.125,0.08,3744.34,27.7,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2066,1734394290,29.4,76.125,0.08,3744.35,27.7,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2067,1734394919,29.4,76.125,0.08,3744.3599999999997,27.6,81.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2068,1734395547,29.375,76.25,0.08,3744.38,27.7,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2069,1734396175,29.35,76.25,0.08,3744.4,27.7,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2070,1734396804,29.35,76.25,0.08,3744.41,27.6,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2071,1734397433,29.325,76.125,0.08,3744.42,27.6,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2072,1734398061,29.325,76.25,0.08,3744.44,27.4,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2073,1734398689,29.325,76.25,0.08,3744.46,27.5,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2074,1734399318,29.275,76.375,0.08,3744.47,27.6,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2075,1734399946,29.275,76.375,0.08,3744.4799999999996,27.6,82.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2076,1734400575,29.25,76.375,0.08,3744.5,27.7,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2077,1734401204,29.25,76.375,0.08,3744.5099999999998,27.7,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2078,1734401832,29.25,76.375,0.08,3744.5299999999997,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2079,1734402461,29.225,76.5,0.08,3744.54,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2080,1734403089,29.225,76.5,0.08,3744.56,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2081,1734403718,29.225,76.5,0.08,3744.57,27.6,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2082,1734404346,29.2,76.5,0.08,3744.59,27.6,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2083,1734404975,29.225,76.5,0.08,3744.6099999999997,27.6,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2084,1734405603,29.175,76.5,0.08,3744.62,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2085,1734406232,29.15,76.625,0.08,3744.63,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2086,1734406860,29.15,76.625,0.08,3744.64,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2087,1734407488,29.15,76.75,0.08,3744.67,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2088,1734408117,29.125,76.75,0.08,3744.6800000000003,27.5,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2089,1734408745,29.125,76.75,0.08,3744.69,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2090,1734409374,29.125,76.75,0.08,3744.7,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2091,1734410002,29.2,76.167,0.08,3744.7299999999996,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2092,1734410631,29.1,76.875,0.08,3744.74,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2093,1734411260,29.1,76.875,0.08,3744.75,27.3,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2094,1734411888,29.1,76.875,0.08,3744.7699999999995,27.3,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2095,1734412517,29.1,76.875,0.08,3744.7799999999997,27.4,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2096,1734413146,29.05,76.875,0.08,3744.8,27.3,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2097,1734413774,29.05,77.0,0.08,3744.81,27.3,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2098,1734414403,29.025,77.0,0.08,3744.83,27.3,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2099,1734415031,29.025,77.0,0.08,3744.84,27.3,84.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2100,1734415660,29.0,77.0,0.08,3744.8599999999997,27.2,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2101,1734416288,29.0,77.0,0.08,3744.87,27.3,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2102,1734416917,29.0,77.0,0.08,3744.89,27.2,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2103,1734417545,29.0,77.125,0.08,3744.8999999999996,27.2,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2104,1734418174,28.975,77.125,0.08,3744.91,27.2,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2105,1734418802,28.95,77.375,0.08,3744.94,27.3,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2106,1734419431,28.95,77.375,0.08,3744.95,27.2,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2107,1734420059,28.95,77.375,0.08,3744.96,27.1,86.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2108,1734420688,28.925,77.375,0.08,3744.9700000000003,27.3,85.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2109,1734421316,28.95,77.375,0.08,3745.0,27.4,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2110,1734421945,28.925,77.375,0.08,3745.01,27.3,85.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2111,1734422573,28.95,77.5,0.08,3745.0200000000004,27.5,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2112,1734423202,28.95,77.5,0.08,3745.03,27.7,84.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2113,1734423830,29.0,77.625,0.08,3745.05,28.0,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.0,DRY,OFF,AUTO,22.0,DRY
2114,1734424129,29.0,77.625,0.08,3745.05,28.0,83.5,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2115,1734424459,29.025,77.625,0.08,3745.0699999999997,28.1,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2116,1734425087,29.025,77.5,0.08,3745.08,28.2,83.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2117,1734425716,29.05,77.5,0.08,3745.1,28.3,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,MED,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2118,1734425929,29.05,77.5,0.08,3745.1,28.3,82.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2119,1734426345,29.075,77.5,0.08,3745.1099999999997,28.7,81.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2120,1734426974,29.125,77.375,0.08,3745.13,28.9,80.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2121,1734427602,29.2,77.25,0.08,3745.1400000000003,29.0,79.0,0.0,0.0,OFF,LOW,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2122,1734427729,29.2,77.25,0.08,3745.1400000000003,29.0,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
