,timestamp,temperature,humidity,power_consumption,energy_consumption,outdoor_temperature,outdoor_humidity,door_status,occupancy,FC_Unit_3_Status,FC_Unit_3_Fan_Status,FC_Unit_3_Set_Point,FC_Unit_3_Operation_Mode,FC_Unit_4_Status,FC_Unit_4_Fan_Status,FC_Unit_4_Set_Point,FC_Unit_4_Operation_Mode,FC_Unit_5_Status,FC_Unit_5_Fan_Status,FC_Unit_5_Set_Point,FC_Unit_5_Operation_Mode,FC_Unit_6_Status,FC_Unit_6_Fan_Status,FC_Unit_6_Set_Point,FC_Unit_6_Operation_Mode
2123,1734428231,29.25,77.25,0.08,3745.1600000000003,29.3,77.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2124,1734428859,29.3,77.125,0.08,3745.17,29.8,75.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2125,1734429488,29.35,76.75,0.08,3745.1800000000003,30.1,74.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2126,1734429529,29.35,76.75,0.08,3745.1800000000003,30.1,74.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2127,1734430116,29.375,76.625,0.08,3745.2,30.4,73.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2128,1734430745,29.4,76.625,0.08,3745.2200000000003,30.4,72.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2129,1734431330,29.45,76.625,0.08,3745.23,30.9,71.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2130,1734431373,29.45,76.625,0.08,3745.23,30.9,71.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2131,1734432002,29.5,76.375,0.08,3745.24,31.0,71.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2132,1734432630,29.525,76.25,0.08,3745.2700000000004,31.3,70.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,22.0,DRY
2133,1734433129,29.633,75.833,0.08,3745.28,31.4,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2134,1734433259,29.633,75.833,0.08,3745.28,31.4,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2135,1734433887,29.575,76.25,0.08,3745.29,30.9,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2136,1734434516,29.6,76.125,0.08,3745.3,31.3,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2137,1734434930,29.625,75.875,0.08,3745.32,31.4,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2138,1734435144,29.625,75.875,0.08,3745.32,31.4,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2139,1734435773,29.65,75.875,0.08,3745.34,31.1,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2140,1734436401,29.65,75.875,0.08,3745.35,31.7,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2141,1734436730,29.725,75.75,0.08,3745.3599999999997,32.0,67.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2142,1734437030,29.725,75.75,0.08,3745.3599999999997,32.0,67.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2143,1734437658,29.75,75.625,0.08,3745.38,31.6,68.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2144,1734438287,29.75,75.375,0.08,3745.4,32.2,65.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2145,1734438530,29.75,75.375,0.08,3745.4,32.2,65.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2146,1734438916,29.85,75.375,0.08,3745.41,32.0,67.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2147,1734439544,29.825,75.375,0.08,3745.42,32.1,67.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2148,1734440173,29.85,75.375,0.08,3745.44,32.7,65.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,21.5,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2149,1734440330,29.85,75.375,0.08,3745.44,32.7,65.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2150,1734440801,29.875,75.25,0.08,3745.4500000000003,32.6,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2151,1734441430,29.875,75.125,0.08,3745.4700000000003,33.1,64.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2152,1734442058,29.925,75.125,0.08,3745.49,32.9,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2153,1734442130,29.925,75.125,0.08,3745.49,32.9,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2154,1734442687,29.975,74.875,0.08,3745.5,33.5,61.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2155,1734443315,30.05,74.75,0.08,3745.51,33.6,59.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2156,1734443930,30.075,74.375,0.08,3745.53,34.0,58.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2157,1734443943,30.075,74.375,0.08,3745.53,34.0,58.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2158,1734444572,30.075,74.0,0.08,3745.55,33.3,60.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2159,1734445200,30.175,73.75,0.08,3745.5600000000004,33.3,59.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,LOW,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2160,1734445730,30.175,73.75,0.08,3745.57,33.6,60.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2161,1734445829,30.175,73.75,0.08,3745.57,33.6,60.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2162,1734446457,30.175,73.625,0.08,3745.58,33.4,60.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2163,1734447086,30.25,73.375,0.08,3745.6099999999997,34.7,59.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2164,1734447715,30.275,73.125,0.08,3745.62,34.0,61.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2165,1734447881,30.275,73.125,0.08,3745.62,34.0,61.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2166,1734448343,30.325,73.125,0.08,3745.63,33.3,62.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2167,1734448972,30.325,73.125,0.08,3745.6499999999996,33.3,61.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2168,1734449600,30.3,73.0,0.08,3745.66,32.5,63.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2169,1734449681,30.3,73.0,0.08,3745.66,32.5,63.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2170,1734450229,30.3,73.0,0.08,3745.6800000000003,32.3,62.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2171,1734450857,30.25,73.0,0.08,3745.69,32.0,62.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2172,1734451481,30.2,72.875,0.08,3745.71,31.7,64.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2173,1734451486,30.2,72.875,0.08,3745.71,31.7,64.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2174,1734452114,30.175,72.875,0.08,3745.7200000000003,31.7,64.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2175,1734452743,30.175,72.75,0.08,3745.74,31.7,65.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,DRY,OFF,AUTO,21.5,DRY
2176,1734453281,30.175,73.0,0.08,3745.75,31.6,66.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2177,1734453372,30.175,73.0,0.08,3745.75,31.6,66.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2178,1734454000,30.125,72.875,0.08,3745.77,31.6,66.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2179,1734454629,30.1,72.875,0.08,3745.7799999999997,31.6,67.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2180,1734455081,30.075,73.125,0.08,3745.79,31.2,68.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2181,1734455257,30.075,73.125,0.08,3745.79,31.2,68.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2182,1734455886,30.05,73.25,0.08,3745.8100000000004,31.2,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2183,1734456514,30.075,73.25,0.08,3745.83,31.4,68.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2184,1734457143,30.075,73.25,0.08,3745.84,31.4,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2185,1734457771,30.075,73.5,0.08,3745.8500000000004,31.3,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2186,1734458400,30.05,73.5,0.08,3745.88,31.2,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2187,1734459028,30.025,73.625,0.08,3745.89,31.1,69.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2188,1734459657,30.0,73.75,0.08,3745.8999999999996,30.9,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2189,1734460285,30.0,73.75,0.08,3745.91,30.7,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2190,1734460914,30.0,73.75,0.08,3745.93,30.7,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2191,1734461543,29.95,73.875,0.08,3745.95,30.6,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2192,1734462171,29.95,73.875,0.08,3745.96,30.5,69.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2193,1734462800,29.925,73.5,0.08,3745.9700000000003,30.1,70.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2194,1734463428,29.825,73.625,0.08,3745.99,30.1,70.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2195,1734464057,29.85,73.375,0.08,3746.0099999999998,30.0,71.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2196,1734464686,29.825,73.375,0.08,3746.0199999999995,29.9,71.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2197,1734465317,29.775,73.5,0.08,3746.04,29.8,71.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2198,1734465946,29.775,73.625,0.08,3746.05,29.7,71.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2199,1734466576,29.7,73.625,0.08,3746.06,29.3,73.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2200,1734467204,29.7,73.625,0.08,3746.08,29.1,74.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2201,1734467833,29.675,73.625,0.08,3746.1000000000004,29.2,74.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2202,1734468519,29.675,73.75,0.08,3746.11,29.3,73.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2203,1734469148,29.65,73.75,0.08,3746.12,29.2,73.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2204,1734469776,29.6,73.75,0.08,3746.1499999999996,29.0,74.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2205,1734470405,29.6,73.75,0.08,3746.16,28.8,75.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2206,1734471033,29.6,73.875,0.08,3746.17,28.7,75.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2207,1734471662,29.525,73.875,0.08,3746.18,28.6,75.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2208,1734472290,29.525,74.0,0.08,3746.2,28.4,76.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2209,1734472919,29.475,74.0,0.08,3746.2200000000003,28.3,77.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2210,1734473547,29.45,74.0,0.08,3746.23,28.4,77.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2211,1734474176,29.45,74.0,0.08,3746.24,28.1,77.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2212,1734474804,29.45,74.0,0.08,3746.26,28.1,77.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2213,1734475433,29.425,74.125,0.08,3746.2799999999997,28.1,77.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2214,1734476061,29.4,74.125,0.08,3746.29,28.2,78.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2215,1734476690,29.375,74.125,0.08,3746.3099999999995,28.2,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2216,1734477318,29.375,74.125,0.08,3746.3199999999997,28.1,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2217,1734477947,29.35,74.25,0.08,3746.33,28.0,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2218,1734478575,29.325,74.25,0.08,3746.3500000000004,28.1,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2219,1734479204,29.325,74.375,0.08,3746.37,27.9,79.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2220,1734479833,29.325,74.625,0.08,3746.38,27.9,79.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2221,1734480461,29.3,74.625,0.08,3746.3900000000003,27.9,79.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2222,1734481090,29.25,74.625,0.08,3746.41,27.9,79.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2223,1734481718,29.25,74.625,0.08,3746.43,27.8,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2224,1734482347,29.225,74.625,0.08,3746.4399999999996,27.8,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2225,1734482975,29.225,74.625,0.08,3746.45,27.9,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2226,1734483604,29.2,74.875,0.08,3746.47,27.9,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2227,1734484232,29.2,74.875,0.08,3746.49,27.7,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2228,1734484861,29.2,74.875,0.08,3746.5,27.8,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2229,1734485489,29.175,74.875,0.08,3746.51,27.8,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2230,1734486118,29.15,74.875,0.08,3746.5299999999997,27.7,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2231,1734486747,29.15,75.0,0.08,3746.5499999999997,27.7,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2232,1734487375,29.125,75.0,0.08,3746.5599999999995,27.6,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2233,1734488004,29.1,75.0,0.08,3746.5699999999997,27.6,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2234,1734488632,29.1,75.125,0.08,3746.5899999999997,27.6,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2235,1734489261,29.1,75.125,0.08,3746.5999999999995,27.5,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2236,1734489889,29.075,75.125,0.08,3746.62,27.5,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2237,1734490518,29.1,75.125,0.08,3746.6400000000003,27.5,80.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2238,1734491146,29.075,75.375,0.08,3746.65,27.4,81.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2239,1734491775,29.075,75.375,0.08,3746.66,27.4,81.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2240,1734492403,29.025,75.375,0.08,3746.6800000000003,27.4,81.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2241,1734493032,29.025,75.375,0.08,3746.7000000000003,27.4,81.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2242,1734493660,29.0,75.375,0.08,3746.71,27.4,81.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2243,1734494289,29.025,75.5,0.08,3746.7200000000003,27.4,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2244,1734494917,29.025,75.5,0.08,3746.7300000000005,27.4,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2245,1734495546,28.975,75.5,0.08,3746.76,27.2,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2246,1734496174,29.0,75.5,0.08,3746.77,27.3,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2247,1734496803,28.975,75.5,0.08,3746.7799999999997,27.3,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2248,1734497431,28.925,75.5,0.08,3746.8,27.3,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2249,1734498060,28.95,75.5,0.08,3746.82,27.2,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2250,1734498688,28.925,75.625,0.08,3746.83,27.1,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2251,1734499317,29.033,75.167,0.08,3746.84,27.1,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2252,1734499945,28.925,75.75,0.08,3746.86,27.0,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2253,1734500574,28.925,75.75,0.08,3746.87,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2254,1734501202,28.9,75.75,0.08,3746.89,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2255,1734501831,28.9,75.75,0.08,3746.8999999999996,27.1,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2256,1734502459,28.9,75.75,0.08,3746.92,27.0,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2257,1734503088,28.9,75.875,0.08,3746.9300000000003,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2258,1734503716,28.875,75.875,0.08,3746.9500000000003,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2259,1734504345,28.85,75.875,0.08,3746.9700000000003,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2260,1734504973,28.85,75.875,0.08,3746.9800000000005,27.1,82.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2261,1734505602,28.825,75.875,0.08,3746.9900000000002,27.1,82.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2262,1734506231,28.8,75.875,0.08,3747.0,27.1,81.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2263,1734506859,28.825,75.875,0.08,3747.0299999999997,27.1,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2264,1734507488,28.8,75.875,0.08,3747.04,27.2,80.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2265,1734508116,28.8,75.875,0.08,3747.05,27.3,79.5,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2266,1734508745,28.825,75.875,0.08,3747.06,27.4,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2267,1734509373,28.8,75.875,0.08,3747.09,27.5,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2268,1734509964,28.8,75.75,0.08,3747.1000000000004,27.5,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2269,1734510002,28.8,75.75,0.08,3747.1000000000004,27.5,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2270,1734510630,28.825,75.625,0.08,3747.11,27.4,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2271,1734511259,28.8,75.625,0.08,3747.12,27.6,79.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2272,1734511764,28.825,75.625,0.08,3747.1400000000003,27.8,78.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2273,1734511887,28.825,75.625,0.08,3747.1400000000003,27.8,78.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2274,1734512516,28.85,75.5,0.08,3747.16,28.0,78.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2275,1734513144,28.875,75.5,0.08,3747.17,28.2,77.0,0.0,0.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2276,1734513564,28.925,75.375,0.08,3747.1899999999996,28.5,76.0,0.0,1.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
2277,1734513773,28.925,75.375,0.08,3747.1899999999996,28.5,76.0,0.0,1.0,OFF,MED,23.0,COOL,OFF,MED,22.0,COOL,OFF,AUTO,21.5,COOL,OFF,AUTO,21.5,DRY
